time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.773241400718689,0.4703241288661957,0.4309013485908508,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781424760818481,0.6994379758834839,0.6682944297790527,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871026337146759,0.6833893656730652,0.4818588197231293,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710832357406616,0.4665772616863251,0.4500153660774231,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258896589279175,0.2431459873914718,1.1384140253067017,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26727294921875,297.2073974609375,284.94891357421875,1.0,0.7721539735794067,0.3546701073646545,0.3546701073646545,1.0,1.0,-3.806918621063232,1.0162746906280518,2.7906439304351807,0.1536640971899032,0.9128520488739014,0.9128520488739014,0.0,352.11004638671875,358.0,70796.5625,0.0,5439.21533203125,1.0,278.1499938964844,282.7109375,297.73583984375,302.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36067.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178946614265442,1.0,0.0,0.0,3.7098779678344727,3.709902763366699,9.183591487271768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.2451171875,0.0,1601.3255615234375,1895.4371337890625,0.0,3569.71630859375,0.9187299013137816,1.0,0.0,3.0,1.0,0.0
17942220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713490128517151,0.4694863259792328,0.43026864528656,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759309649467468,0.6981323957443237,0.6671980023384094,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870420515537262,0.685861349105835,0.4836564362049103,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697078585624695,0.4666797816753387,0.4502337276935577,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247504949569702,0.2430166900157928,1.1384010314941406,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2542419433594,297.2065124511719,284.9486999511719,1.0,0.7735468149185181,0.3538994789123535,0.3538994789123535,1.0,1.0,-3.80724835395813,1.0138120651245115,2.793436050415039,0.1511553674936294,0.9118609428405762,0.9118609428405762,0.0,355.1331481933594,361.0,70752.15625,0.0,5459.9287109375,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3093566894531,293.1499938964844,293.1499938964844,278.1499938964844,36082.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917849898338318,1.0,0.0,0.0,3.706611156463623,3.706635713577272,9.167424082079378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.6904296875,0.0,1597.6917724609375,1895.4371337890625,0.0,3569.302490234375,0.918007493019104,1.0,0.0,3.0,1.0,0.0
17942280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713490128517151,0.4694863259792328,0.43026864528656,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759309649467468,0.6981323957443237,0.6671980023384094,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870420515537262,0.685861349105835,0.4836564362049103,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697078585624695,0.4666797816753387,0.4502337276935577,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247504949569702,0.2430166900157928,1.1384010314941406,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2542419433594,297.2065124511719,284.9486999511719,1.0,0.7735468149185181,0.3538994789123535,0.3538994789123535,1.0,1.0,-3.80724835395813,1.0138120651245115,2.793436050415039,0.1511553674936294,0.9118609428405762,0.9118609428405762,0.0,355.1331481933594,361.0,70752.15625,0.0,5459.9287109375,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3093566894531,293.1499938964844,293.1499938964844,278.1499938964844,36082.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917849898338318,1.0,0.0,0.0,3.706611156463623,3.706635713577272,9.167424082079378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.6904296875,0.0,1597.6917724609375,1895.4371337890625,0.0,3569.302490234375,0.918007493019104,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694798111915588,0.4686435163021087,0.4296316802501678,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737417459487915,0.6968106031417847,0.6660863161087036,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698182702064514,0.6883063912391663,0.4854355156421661,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768345832824707,0.4667669832706451,0.4504378736019134,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236204504966736,0.2428852021694183,1.1383787393569946,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.240478515625,297.2055969238281,284.9485168457031,1.0,0.7749285101890564,0.3531288504600525,0.3531288504600525,1.0,1.0,-3.807503938674927,1.0113239288330078,2.79617977142334,0.148649975657463,0.9107586741447448,0.9107586741447448,0.0,358.15625,364.0,70699.65625,0.0,5480.41552734375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.3043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178493618965148,1.0,0.0,0.0,3.702831029891968,3.7028555870056152,9.148735671260512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.4365234375,0.0,1593.473876953125,1895.4371337890625,0.0,3569.298095703125,0.9171700477600098,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694798111915588,0.4686435163021087,0.4296316802501678,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737417459487915,0.6968106031417847,0.6660863161087036,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698182702064514,0.6883063912391663,0.4854355156421661,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768345832824707,0.4667669832706451,0.4504378736019134,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236204504966736,0.2428852021694183,1.1383787393569946,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.240478515625,297.2055969238281,284.9485168457031,1.0,0.7749285101890564,0.3531288504600525,0.3531288504600525,1.0,1.0,-3.807503938674927,1.0113239288330078,2.79617977142334,0.148649975657463,0.9107586741447448,0.9107586741447448,0.0,358.15625,364.0,70699.65625,0.0,5480.41552734375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.3043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178493618965148,1.0,0.0,0.0,3.702831029891968,3.7028555870056152,9.148735671260512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.4365234375,0.0,1593.473876953125,1895.4371337890625,0.0,3569.298095703125,0.9171700477600098,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677032947540283,0.4678290486335754,0.4290157854557037,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716549277305603,0.6955198645591736,0.6649999022483826,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692148923873901,0.690555214881897,0.4870851635932922,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670461535453796,0.4668341279029846,0.4506188035011291,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225398182868958,0.2427557408809662,1.1383455991744995,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22686767578125,297.2044372558594,284.9483947753906,1.0,0.7762390971183777,0.3524216711521148,0.3524216711521148,1.0,1.0,-3.8076186180114746,1.0089977979660034,2.7986209392547607,0.1463565677404403,0.9096586108207704,0.9096586108207704,0.0,361.0631713867188,364.0,70644.1796875,0.0,5499.70849609375,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36106.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917836844921112,1.0,0.0,0.0,3.698814392089844,3.698838949203491,9.128898454946466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.478515625,0.0,1588.967041015625,1895.4371337890625,0.0,3569.182373046875,0.9162777662277222,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676297426223755,0.4677950441837311,0.4289900660514831,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715683221817017,0.6954658031463623,0.6649543642997742,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869189441204071,0.690647304058075,0.4871529638767242,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7669922709465027,0.4668367207050323,0.4506261646747589,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6224948763847351,0.2427503019571304,1.1383440494537354,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2262878417969,297.20440673828125,284.9483947753906,1.0,0.7762934565544128,0.3523921966552734,0.3523921966552734,1.0,1.0,-3.807621479034424,1.0089004039764404,2.7987210750579834,0.1462612152099609,0.9096121191978456,0.9096121191978456,0.0,361.1844177246094,367.0,70641.8046875,0.0,5500.50732421875,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36107.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178352355957032,1.0,0.0,0.0,3.698642492294312,3.698667049407959,9.128049782702874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.09375,0.0,1588.7740478515625,1895.4371337890625,0.0,3569.16748046875,0.9162395596504213,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657982110977173,0.4669413268566131,0.4283444583415985,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694111108779907,0.6941014528274536,0.6638054251670837,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685294389724731,0.6928794980049133,0.4888022840023041,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656483054161072,0.4668930470943451,0.4508024752140045,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213719844818115,0.2426120042800903,1.1382975578308103,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21173095703125,297.202880859375,284.94830322265625,1.0,0.7776427268981934,0.3516555428504944,0.3516555428504944,1.0,1.0,-3.807603120803833,1.006436109542847,2.801167249679565,0.1438817679882049,0.908421277999878,0.908421277999878,0.0,364.2195129394531,370.0,70580.1796875,0.0,5520.2216796875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177703857421876,1.0,0.0,0.0,3.694179773330689,3.694204330444336,9.106036031880648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.142578125,0.0,1583.7623291015625,1895.4371337890625,0.0,3568.56787109375,0.915246605873108,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657982110977173,0.4669413268566131,0.4283444583415985,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694111108779907,0.6941014528274536,0.6638054251670837,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685294389724731,0.6928794980049133,0.4888022840023041,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656483054161072,0.4668930470943451,0.4508024752140045,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213719844818115,0.2426120042800903,1.1382975578308103,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21173095703125,297.202880859375,284.94830322265625,1.0,0.7776427268981934,0.3516555428504944,0.3516555428504944,1.0,1.0,-3.807603120803833,1.006436109542847,2.801167249679565,0.1438817679882049,0.908421277999878,0.908421277999878,0.0,364.2195129394531,370.0,70580.1796875,0.0,5520.2216796875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,36116.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177703857421876,1.0,0.0,0.0,3.694179773330689,3.694204330444336,9.106036031880648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.142578125,0.0,1583.7623291015625,1895.4371337890625,0.0,3568.56787109375,0.915246605873108,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648894786834717,0.46651092171669,0.4280186891555786,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683381676673889,0.6934091448783875,0.6632211804389954,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681857585906982,0.6939560174942017,0.4895960390567779,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649786472320557,0.4669120609760284,0.4508822560310364,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208111643791199,0.2425408959388733,1.1382659673690796,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.204345703125,297.2020263671875,284.9482727050781,1.0,0.7783079743385315,0.3512871861457824,0.3512871861457824,1.0,1.0,-3.80752158164978,1.005180835723877,2.802340745925904,0.1426958590745926,0.9078145027160645,0.9078145027160645,0.0,365.7368774414063,370.0,70547.703125,0.0,5529.8515625,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2861022949219,293.1499938964844,293.1499938964844,278.1499938964844,36120.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177193641662598,1.0,0.0,0.0,3.691819190979004,3.6918437480926514,9.094401889342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.9296875,0.0,1581.104248046875,1895.4371337890625,0.0,3568.0966796875,0.9147205352783204,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639869451522827,0.4660803079605102,0.4276926219463348,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672719597816467,0.6927156448364258,0.6626356244087219,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678440451622009,0.6950287818908691,0.4903866946697235,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643133401870728,0.4669294655323028,0.4509605467319488,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202517747879028,0.2424696385860443,1.1382335424423218,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19732666015625,297.2012023925781,284.94830322265625,1.0,0.7789716124534607,0.350981593132019,0.350981593132019,1.0,1.0,-3.80743145942688,1.0041191577911377,2.803312301635742,0.1417069137096405,0.9072723388671876,0.9072723388671876,0.0,367.2545776367188,373.0,70517.4140625,0.0,5539.45458984375,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36121.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176698923110962,1.0,0.0,0.0,3.689541339874268,3.689565896987915,9.08318270376185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.03125,0.0,1578.5244140625,1895.4371337890625,0.0,3567.63916015625,0.9142118096351624,1.0,0.0,3.0,1.0,0.0
17942820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621985077857971,0.4652130305767059,0.4270353019237518,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651562929153442,0.6913148760795593,0.6614512801170349,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867155134677887,0.6971375346183777,0.4919382631778717,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629908919334412,0.4669487774372101,0.451102614402771,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191359162330627,0.2423248291015625,1.1381579637527466,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1832580566406,297.1995849609375,284.9483337402344,1.0,0.780285656452179,0.3503704071044922,0.3503704071044922,1.0,1.0,-3.807162761688232,1.001992106437683,2.805170774459839,0.1397619843482971,0.906197190284729,0.906197190284729,0.0,370.2868347167969,376.0,70456.65625,0.0,5558.3623046875,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917561948299408,1.0,0.0,0.0,3.684997797012329,3.6850221157073975,9.060825050255515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.2685546875,0.0,1573.374267578125,1895.4371337890625,0.0,3566.641357421875,0.9131950736045836,1.0,0.0,3.0,1.0,0.0
17942880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621985077857971,0.4652130305767059,0.4270353019237518,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651562929153442,0.6913148760795593,0.6614512801170349,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867155134677887,0.6971375346183777,0.4919382631778717,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629908919334412,0.4669487774372101,0.451102614402771,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191359162330627,0.2423248291015625,1.1381579637527466,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1832580566406,297.1995849609375,284.9483337402344,1.0,0.780285656452179,0.3503704071044922,0.3503704071044922,1.0,1.0,-3.807162761688232,1.001992106437683,2.805170774459839,0.1397619843482971,0.906197190284729,0.906197190284729,0.0,370.2868347167969,376.0,70456.65625,0.0,5558.3623046875,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917561948299408,1.0,0.0,0.0,3.684997797012329,3.6850221157073975,9.060825050255515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.2685546875,0.0,1573.374267578125,1895.4371337890625,0.0,3566.641357421875,0.9131950736045836,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608437538146973,0.4645444452762604,0.4265281856060028,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635520339012146,0.6902337074279785,0.6605362296104431,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666298389434814,0.6987356543540955,0.4931132793426513,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7619870901107788,0.4669541120529175,0.451202780008316,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182833313941956,0.2422126084566116,1.1380943059921265,284.9483642578125,284.95001220703125,304.6942138671875,294.7165832519531,299.1724548339844,297.1983642578125,284.9483642578125,1.0,0.7812848091125488,0.3499020934104919,0.3499020934104919,1.0,1.0,-3.8069095611572266,1.0003474950790403,2.8065619468688965,0.1382780820131302,0.9053621888160706,0.9053621888160706,0.0,372.6088562011719,376.0,70409.59375,0.0,5572.6904296875,1.0,278.1499938964844,282.7209167480469,297.7160339355469,302.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36122.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174744486808776,1.0,0.0,0.0,3.681495428085327,3.681519746780396,9.04361002085352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.7294921875,0.0,1569.41552734375,1895.4371337890625,0.0,3565.8330078125,0.9124112129211426,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760432779788971,0.4643391668796539,0.4263722598552704,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630649447441101,0.6899009943008423,0.6602542996406555,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664688467979431,0.6992167830467224,0.4934671521186828,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616815567016602,0.4669520854949951,0.4512299001216888,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180233955383301,0.2421779036521911,1.1380727291107178,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1691589355469,297.197998046875,284.9483642578125,1.0,0.7815871834754944,0.3497591912746429,0.3497591912746429,1.0,1.0,-3.8068153858184814,0.999840259552002,2.8069751262664795,0.1378270387649536,0.9051036834716796,0.9051036834716796,0.0,373.31646728515625,379.0,70395.03125,0.0,5577.0029296875,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174466133117676,1.0,0.0,0.0,3.680413722991944,3.680438041687012,9.038295729624224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.40234375,0.0,1568.1949462890625,1895.4371337890625,0.0,3565.575927734375,0.9121692776679992,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586885094642639,0.4634573757648468,0.4257022738456726,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609968423843384,0.6884722709655762,0.6590433716773987,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657845258712769,0.7012636065483093,0.494972825050354,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603830099105835,0.4669359624385834,0.4513391256332397,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169127225875854,0.2420287579298019,1.1379773616790771,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483337402344,1.0,0.7828753590583801,0.349129855632782,0.349129855632782,1.0,1.0,-3.8063809871673584,0.9976019263267516,2.808779001235962,0.135841354727745,0.9039730429649352,0.9039730429649352,0.0,376.3432922363281,382.0,70331.4921875,0.0,5595.349609375,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36124.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173223972320556,1.0,0.0,0.0,3.675720691680908,3.675745010375977,9.01526050256507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.283203125,0.0,1562.9140625,1895.4371337890625,0.0,3564.427490234375,0.9111201167106628,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586885094642639,0.4634573757648468,0.4257022738456726,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609968423843384,0.6884722709655762,0.6590433716773987,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657845258712769,0.7012636065483093,0.494972825050354,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603830099105835,0.4669359624385834,0.4513391256332397,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169127225875854,0.2420287579298019,1.1379773616790771,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483337402344,1.0,0.7828753590583801,0.349129855632782,0.349129855632782,1.0,1.0,-3.8063809871673584,0.9976019263267516,2.808779001235962,0.135841354727745,0.9039730429649352,0.9039730429649352,0.0,376.3432922363281,382.0,70331.4921875,0.0,5595.349609375,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36124.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173223972320556,1.0,0.0,0.0,3.675720691680908,3.675745010375977,9.01526050256507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.283203125,0.0,1562.9140625,1895.4371337890625,0.0,3564.427490234375,0.9111201167106628,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756965160369873,0.4625681042671203,0.4250257015228271,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589518666267395,0.6870304346084595,0.6578200459480286,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651031255722046,0.7032811641693115,0.4964581727981567,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590953707695007,0.4669019281864166,0.4514315724372864,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158024668693542,0.2418778091669082,1.137873888015747,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1405639648437,297.1950378417969,284.94830322265625,1.0,0.7841517329216003,0.3485004901885986,0.3485004901885986,1.0,1.0,-3.8058693408966064,0.9953371286392212,2.810532331466675,0.1338600665330886,0.9028301239013672,0.9028301239013672,0.0,379.3686218261719,385.0,70266.828125,0.0,5613.4404296875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917189598083496,1.0,0.0,0.0,3.670943021774292,3.670967102050781,8.99183987712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.021484375,0.0,1557.55078125,1895.4371337890625,0.0,3563.199951171875,0.9100522398948668,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756965160369873,0.4625681042671203,0.4250257015228271,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589518666267395,0.6870304346084595,0.6578200459480286,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651031255722046,0.7032811641693115,0.4964581727981567,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590953707695007,0.4669019281864166,0.4514315724372864,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158024668693542,0.2418778091669082,1.137873888015747,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1405639648437,297.1950378417969,284.94830322265625,1.0,0.7841517329216003,0.3485004901885986,0.3485004901885986,1.0,1.0,-3.8058693408966064,0.9953371286392212,2.810532331466675,0.1338600665330886,0.9028301239013672,0.9028301239013672,0.0,379.3686218261719,385.0,70266.828125,0.0,5613.4404296875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917189598083496,1.0,0.0,0.0,3.670943021774292,3.670967102050781,8.99183987712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.021484375,0.0,1557.55078125,1895.4371337890625,0.0,3563.199951171875,0.9100522398948668,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756111204624176,0.4621207118034363,0.4246850311756134,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579381108283997,0.686305046081543,0.6572042107582092,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647638559341431,0.7042802572250366,0.4971940815448761,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.758455753326416,0.4668787121772766,0.4514720439910888,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152471303939819,0.2418017834424972,1.137819766998291,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1333923339844,297.1943359375,284.94830322265625,1.0,0.7847859859466553,0.3481858074665069,0.3481858074665069,1.0,1.0,-3.805587768554688,0.9941964149475098,2.8113913536071777,0.1328717917203903,0.9022560119628906,0.9022560119628906,0.0,380.8809509277344,385.0,70234.15625,0.0,5622.400390625,1.0,278.1499938964844,282.72564697265625,297.7065734863281,302.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36128.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917120099067688,1.0,0.0,0.0,3.668528318405152,3.6685523986816406,8.980014172266237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.8525390625,0.0,1554.8446044921875,1895.4371337890625,0.0,3562.557373046875,0.9095125794410706,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552624344825745,0.4616719484329223,0.4243430495262146,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569300770759583,0.685576856136322,0.6565857529640198,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644252419471741,0.70527184009552,0.4979248642921448,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578188180923462,0.4668512940406799,0.4515085816383362,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.614691436290741,0.2417254596948623,1.1377642154693604,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12646484375,297.1936340332031,284.9483337402344,1.0,0.7854175567626953,0.3479165434837341,0.3479165434837341,1.0,1.0,-3.805288553237915,0.993192732334137,2.812095880508423,0.1320274770259857,0.9017257690429688,0.9017257690429688,0.0,382.3930969238281,388.0,70202.9921875,0.0,5631.30126953125,1.0,278.1499938964844,282.7265625,297.70489501953125,302.24432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917051076889038,1.0,0.0,0.0,3.6661670207977295,3.6661911010742174,8.968457905211835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.90234375,0.0,1552.188232421875,1895.4371337890625,0.0,3561.919677734375,0.9089841842651368,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535796165466309,0.4607682526111603,0.4236537516117096,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549306988716125,0.6841109395027161,0.655339777469635,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637495040893555,0.7072322368621826,0.4993708729743957,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565523386001587,0.4667825996875763,0.4515686929225921,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135781407356262,0.2415717840194702,1.1376487016677856,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1126708984375,297.1922607421875,284.9483642578125,1.0,0.7866722345352173,0.3473780453205108,0.3473780453205108,1.0,1.0,-3.804633855819702,0.9911855459213256,2.813448190689087,0.1303609758615493,0.900669276714325,0.900669276714325,0.0,385.41650390625,391.0,70141.1328125,0.0,5648.9150390625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,36125.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169129133224488,1.0,0.0,0.0,3.661500215530396,3.6615242958068848,8.94563982001273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.125,0.0,1546.946044921875,1895.4371337890625,0.0,3560.641845703125,0.9079388976097108,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535796165466309,0.4607682526111603,0.4236537516117096,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549306988716125,0.6841109395027161,0.655339777469635,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637495040893555,0.7072322368621826,0.4993708729743957,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565523386001587,0.4667825996875763,0.4515686929225921,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135781407356262,0.2415717840194702,1.1376487016677856,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1126708984375,297.1922607421875,284.9483642578125,1.0,0.7866722345352173,0.3473780453205108,0.3473780453205108,1.0,1.0,-3.804633855819702,0.9911855459213256,2.813448190689087,0.1303609758615493,0.900669276714325,0.900669276714325,0.0,385.41650390625,391.0,70141.1328125,0.0,5648.9150390625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,36125.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169129133224488,1.0,0.0,0.0,3.661500215530396,3.6615242958068848,8.94563982001273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.125,0.0,1546.946044921875,1895.4371337890625,0.0,3560.641845703125,0.9079388976097108,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519153356552124,0.4598559141159057,0.4229570031166076,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529524207115173,0.6826313734054565,0.6540812849998474,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630738258361816,0.7091588973999023,0.5007939338684082,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552944421768188,0.4666942059993744,0.4516105949878692,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124606728553772,0.2414164543151855,1.1375266313552856,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0987854003906,297.19091796875,284.9483642578125,1.0,0.7879152894020081,0.3468395471572876,0.3468395471572876,1.0,1.0,-3.8038973808288574,0.9891535043716432,2.814743995666504,0.1286988258361816,0.8995879888534546,0.8995879888534546,0.0,388.4395446777344,394.0,70078.6484375,0.0,5666.2626953125,1.0,278.1499938964844,282.7301330566406,297.698486328125,302.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,36125.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167710542678832,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922733059080201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.900390625,0.0,1541.7015380859375,1895.4371337890625,0.0,3559.330322265625,0.906889259815216,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519153356552124,0.4598559141159057,0.4229570031166076,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529524207115173,0.6826313734054565,0.6540812849998474,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630738258361816,0.7091588973999023,0.5007939338684082,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552944421768188,0.4666942059993744,0.4516105949878692,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124606728553772,0.2414164543151855,1.1375266313552856,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0987854003906,297.19091796875,284.9483642578125,1.0,0.7879152894020081,0.3468395471572876,0.3468395471572876,1.0,1.0,-3.8038973808288574,0.9891535043716432,2.814743995666504,0.1286988258361816,0.8995879888534546,0.8995879888534546,0.0,388.4395446777344,394.0,70078.6484375,0.0,5666.2626953125,1.0,278.1499938964844,282.7301330566406,297.698486328125,302.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,36125.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167710542678832,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922733059080201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.900390625,0.0,1541.7015380859375,1895.4371337890625,0.0,3559.330322265625,0.906889259815216,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507509589195251,0.4596028923988342,0.4226859509944916,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851460337638855,0.6818380951881409,0.6532785296440125,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629021048545837,0.7118256092071533,0.5025897026062012,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544668912887573,0.467104822397232,0.4519731402397156,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117138862609863,0.2415713518857956,1.1382871866226196,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0890808105469,297.195068359375,285.02130126953125,1.0,0.7893333435058594,0.3462835848331451,0.3462835848331451,1.0,1.0,-3.806112051010132,0.987962245941162,2.8181498050689697,0.1271547079086303,0.9947344660758972,0.9947344660758972,0.0,391.029052734375,397.0,69554.953125,0.0,5690.12158203125,1.0,278.4432678222656,282.8295593261719,297.68194580078125,302.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,32708.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911286473274231,1.0,0.0,0.0,3.792747974395752,3.7927727699279785,9.598452379577791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.548828125,0.0,1672.2637939453125,1895.4371337890625,0.0,3508.538818359375,0.9349061846733092,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507509589195251,0.4596028923988342,0.4226859509944916,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851460337638855,0.6818380951881409,0.6532785296440125,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629021048545837,0.7118256092071533,0.5025897026062012,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544668912887573,0.467104822397232,0.4519731402397156,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117138862609863,0.2415713518857956,1.1382871866226196,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0890808105469,297.195068359375,285.02130126953125,1.0,0.7893333435058594,0.3462835848331451,0.3462835848331451,1.0,1.0,-3.806112051010132,0.987962245941162,2.8181498050689697,0.1271547079086303,0.9947344660758972,0.9947344660758972,0.0,391.029052734375,397.0,69554.953125,0.0,5690.12158203125,1.0,278.4432678222656,282.8295593261719,297.68194580078125,302.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,32708.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911286473274231,1.0,0.0,0.0,3.792747974395752,3.7927727699279785,9.598452379577791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.548828125,0.0,1672.2637939453125,1895.4371337890625,0.0,3508.538818359375,0.9349061846733092,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7486855387687683,0.457908570766449,0.4216434955596924,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491171002388,0.6796053051948547,0.6517056822776794,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617628216743469,0.7128205895423889,0.5036704540252686,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528831958770752,0.4664832949638366,0.451812744140625,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103267073631287,0.2411555051803589,1.137934684753418,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.07000732421875,297.187255859375,284.89697265625,1.0,0.7905733585357666,0.3457276225090027,0.3457276225090027,1.0,1.0,-3.803662061691284,0.985344409942627,2.818317651748657,0.1254684627056121,0.8893561363220215,0.8893561363220215,0.0,394.59661865234375,385.0,70386.1875,0.0,5705.564453125,1.0,278.1569519042969,282.6842041015625,297.7154846191406,302.302734375,293.1499938964844,293.1499938964844,278.45001220703125,38056.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192810654640198,1.0,0.0,0.0,3.7141127586364746,3.714137554168701,9.204568414133972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4912109375,0.0,1621.3304443359375,1895.4371337890625,0.0,3582.5224609375,0.9210726618766784,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7486855387687683,0.457908570766449,0.4216434955596924,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491171002388,0.6796053051948547,0.6517056822776794,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617628216743469,0.7128205895423889,0.5036704540252686,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528831958770752,0.4664832949638366,0.451812744140625,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103267073631287,0.2411555051803589,1.137934684753418,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.07000732421875,297.187255859375,284.89697265625,1.0,0.7905733585357666,0.3457276225090027,0.3457276225090027,1.0,1.0,-3.803662061691284,0.985344409942627,2.818317651748657,0.1254684627056121,0.8893561363220215,0.8893561363220215,0.0,394.59661865234375,385.0,70386.1875,0.0,5705.564453125,1.0,278.1569519042969,282.6842041015625,297.7154846191406,302.302734375,293.1499938964844,293.1499938964844,278.45001220703125,38056.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192810654640198,1.0,0.0,0.0,3.7141127586364746,3.714137554168701,9.204568414133972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4912109375,0.0,1621.3304443359375,1895.4371337890625,0.0,3582.5224609375,0.9210726618766784,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488115429878235,0.4575910866260528,0.4210120737552643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.849270224571228,0.6789609789848328,0.6507514119148254,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8626052737236023,0.7139384746551514,0.504137396812439,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.753233015537262,0.466477483510971,0.4515471756458282,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6105570197105408,0.2410844415426254,1.1368441581726074,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0634765625,297.18756103515625,285.0105895996094,1.0,0.7893955111503601,0.3454496562480926,0.3454496562480926,1.0,1.0,-3.800679922103882,0.9835090637207032,2.8171708583831787,0.1243640482425689,0.9670320749282836,0.9670320749282836,0.0,393.2368469238281,385.0,69417.9453125,0.0,5687.314453125,1.0,278.40362548828125,282.8175048828125,297.6673278808594,302.079345703125,293.1499938964844,293.1499938964844,278.45001220703125,34329.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142677187919616,1.0,0.0,0.0,3.753777027130127,3.7538015842437744,9.402215823683946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.3935546875,0.0,1638.8641357421875,1895.4371337890625,0.0,3536.16650390625,0.9287980794906616,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499686479568481,0.4574593603610992,0.4207509756088257,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505218029022217,0.6785263419151306,0.6501812934875488,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8646169304847717,0.715233325958252,0.5049291849136353,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545576095581055,0.4666418731212616,0.4515369832515716,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116301417350769,0.2411437183618545,1.1363216638565063,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.058349609375,297.1897277832031,284.9952697753906,1.0,0.7878289818763733,0.3451531529426574,0.3451531529426574,1.0,1.0,-3.799989461898804,0.9823094010353088,2.8176798820495605,0.1233985647559166,0.9765278697013856,0.9765278697013856,0.0,389.9644470214844,373.0,69535.7109375,0.0,5663.896484375,1.0,278.4437255859375,282.8093566894531,297.6740417480469,302.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,33814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912839949131012,1.0,0.0,0.0,3.808328151702881,3.8083534240722656,9.677473826741334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5078125,0.0,1699.4920654296875,1895.4371337890625,0.0,3522.94091796875,0.9392024874687196,1.0,0.0,3.0,1.0,0.0
