time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523853182792664,0.4559790194034576,0.4194072186946869,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533298969268799,0.6764392852783203,0.6482185125350952,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689005970954895,0.716379702091217,0.5057346224784851,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574878931045532,0.4661106467247009,0.4509471356868744,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139771342277527,0.2408109009265899,1.1339565515518188,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0401611328125,297.1839599609375,284.8957824707031,1.0,0.783423662185669,0.3445601463317871,0.3445601463317871,1.0,1.0,-3.79343581199646,0.978330671787262,2.8151051998138428,0.121254414319992,0.8790566921234131,0.8790566921234131,0.0,381.94476318359375,361.0,70087.421875,0.0,5591.2822265625,1.0,278.15643310546875,282.689453125,297.7037658691406,302.27362060546875,293.1499938964844,293.1499938964844,278.45001220703125,38836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193666577339172,1.0,0.0,0.0,3.693636178970337,3.693661212921143,9.10335643311555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.111328125,0.0,1603.7349853515625,1895.4371337890625,0.0,3583.3125,0.917171061038971,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523853182792664,0.4559790194034576,0.4194072186946869,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533298969268799,0.6764392852783203,0.6482185125350952,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689005970954895,0.716379702091217,0.5057346224784851,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574878931045532,0.4661106467247009,0.4509471356868744,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139771342277527,0.2408109009265899,1.1339565515518188,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0401611328125,297.1839599609375,284.8957824707031,1.0,0.783423662185669,0.3445601463317871,0.3445601463317871,1.0,1.0,-3.79343581199646,0.978330671787262,2.8151051998138428,0.121254414319992,0.8790566921234131,0.8790566921234131,0.0,381.94476318359375,361.0,70087.421875,0.0,5591.2822265625,1.0,278.15643310546875,282.689453125,297.7037658691406,302.27362060546875,293.1499938964844,293.1499938964844,278.45001220703125,38836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193666577339172,1.0,0.0,0.0,3.693636178970337,3.693661212921143,9.10335643311555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.111328125,0.0,1603.7349853515625,1895.4371337890625,0.0,3583.3125,0.917171061038971,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563350796699524,0.4557556807994842,0.4185194969177246,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577582836151123,0.6755557656288147,0.646661102771759,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749715685844421,0.7189568877220154,0.5069540739059448,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618560194969177,0.4664311408996582,0.4505971372127533,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617368757724762,0.2409761548042297,1.132007360458374,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0298767089844,297.1885986328125,284.99481201171875,1.0,0.7782421708106995,0.3439671695232391,0.3439671695232391,1.0,1.0,-3.789183378219605,0.9750615954399108,2.814121723175049,0.1190309971570968,0.9661204814910888,0.9661204814910888,0.0,371.3971557617188,349.0,69227.9140625,0.0,5509.7236328125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,33985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912071943283081,1.0,0.0,0.0,3.785708904266357,3.785733938217163,9.562858167555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.3388671875,0.0,1673.8240966796875,1895.4371337890625,0.0,3515.822265625,0.9341961145401,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563350796699524,0.4557556807994842,0.4185194969177246,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577582836151123,0.6755557656288147,0.646661102771759,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749715685844421,0.7189568877220154,0.5069540739059448,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618560194969177,0.4664311408996582,0.4505971372127533,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617368757724762,0.2409761548042297,1.132007360458374,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0298767089844,297.1885986328125,284.99481201171875,1.0,0.7782421708106995,0.3439671695232391,0.3439671695232391,1.0,1.0,-3.789183378219605,0.9750615954399108,2.814121723175049,0.1190309971570968,0.9661204814910888,0.9661204814910888,0.0,371.3971557617188,349.0,69227.9140625,0.0,5509.7236328125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,33985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912071943283081,1.0,0.0,0.0,3.785708904266357,3.785733938217163,9.562858167555532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.3388671875,0.0,1673.8240966796875,1895.4371337890625,0.0,3515.822265625,0.9341961145401,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603520154953003,0.4544298946857452,0.4172092974185943,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623769283294678,0.6736124753952026,0.6447197198867798,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881187379360199,0.7201911807060242,0.5077380537986755,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664253115653992,0.466021865606308,0.450011283159256,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208423972129822,0.240799069404602,1.1298226118087769,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.013427734375,297.1843566894531,284.9002685546875,1.0,0.7726280689239502,0.3434865772724151,0.3434865772724151,1.0,1.0,-3.782891035079956,0.9715319871902466,2.811359167098999,0.1172693744301796,0.8741864562034607,0.8741864562034607,0.0,360.5831298828125,337.0,69769.8203125,0.0,5420.302734375,1.0,278.15704345703125,282.7001953125,297.6970520019531,302.2452087402344,293.1499938964844,293.1499938964844,278.45001220703125,38745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182621240615844,1.0,0.0,0.0,3.668967247009277,3.668992042541504,8.982163990367553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.1962890625,0.0,1575.024658203125,1895.4371337890625,0.0,3573.111572265625,0.911667823791504,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603520154953003,0.4544298946857452,0.4172092974185943,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623769283294678,0.6736124753952026,0.6447197198867798,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881187379360199,0.7201911807060242,0.5077380537986755,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664253115653992,0.466021865606308,0.450011283159256,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208423972129822,0.240799069404602,1.1298226118087769,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.013427734375,297.1843566894531,284.9002685546875,1.0,0.7726280689239502,0.3434865772724151,0.3434865772724151,1.0,1.0,-3.782891035079956,0.9715319871902466,2.811359167098999,0.1172693744301796,0.8741864562034607,0.8741864562034607,0.0,360.5831298828125,337.0,69769.8203125,0.0,5420.302734375,1.0,278.15704345703125,282.7001953125,297.6970520019531,302.2452087402344,293.1499938964844,293.1499938964844,278.45001220703125,38745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182621240615844,1.0,0.0,0.0,3.668967247009277,3.668992042541504,8.982163990367553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.1962890625,0.0,1575.024658203125,1895.4371337890625,0.0,3573.111572265625,0.911667823791504,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654958367347717,0.454268217086792,0.4163590967655182,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681473135948181,0.6727880239486694,0.6431978940963745,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888680100440979,0.7227726578712463,0.5089467763900757,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720202207565308,0.4664002656936645,0.449687510728836,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249682903289795,0.2410713881254196,1.1281821727752686,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00421142578125,297.18951416015625,284.996826171875,1.0,0.7668566107749939,0.3430060148239136,0.3430060148239136,1.0,1.0,-3.779117584228516,0.9687870740890504,2.810330390930176,0.1154728010296821,0.9609917402267456,0.9609917402267456,0.0,348.6917724609375,325.0,68949.265625,0.0,5331.93310546875,1.0,278.4424743652344,282.82330322265625,297.66119384765625,302.0806579589844,293.1499938964844,293.1499938964844,278.1499938964844,33945.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110148549079896,1.0,0.0,0.0,3.7625560760498047,3.7625808715820312,9.446245599065152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.5615234375,0.0,1646.1917724609375,1895.4371337890625,0.0,3506.019775390625,0.9292152523994446,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654958367347717,0.454268217086792,0.4163590967655182,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681473135948181,0.6727880239486694,0.6431978940963745,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888680100440979,0.7227726578712463,0.5089467763900757,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720202207565308,0.4664002656936645,0.449687510728836,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249682903289795,0.2410713881254196,1.1281821727752686,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00421142578125,297.18951416015625,284.996826171875,1.0,0.7668566107749939,0.3430060148239136,0.3430060148239136,1.0,1.0,-3.779117584228516,0.9687870740890504,2.810330390930176,0.1154728010296821,0.9609917402267456,0.9609917402267456,0.0,348.6917724609375,325.0,68949.265625,0.0,5331.93310546875,1.0,278.4424743652344,282.82330322265625,297.66119384765625,302.0806579589844,293.1499938964844,293.1499938964844,278.1499938964844,33945.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110148549079896,1.0,0.0,0.0,3.7625560760498047,3.7625808715820312,9.446245599065152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.5615234375,0.0,1646.1917724609375,1895.4371337890625,0.0,3506.019775390625,0.9292152523994446,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.768170952796936,0.4536821842193603,0.4159055054187774,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711681365966797,0.6719075441360474,0.6424391269683838,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925361633300781,0.7234373092651367,0.5095012187957764,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749537825584412,0.4662730991840362,0.4495469629764557,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271293759346008,0.2410671114921569,1.1275964975357056,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.99664306640625,297.1881408691406,284.8730773925781,1.0,0.7639788389205933,0.3427657186985016,0.3427657186985016,1.0,1.0,-3.7774603366851807,0.9674782752990724,2.8099820613861084,0.1147417947649955,0.8733996748924255,0.8733996748924255,0.0,342.7936096191406,325.0,69849.078125,0.0,5288.80029296875,1.0,278.1952514648437,282.6829833984375,297.706298828125,302.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,37953.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916176974773407,1.0,0.0,0.0,3.723347425460816,3.723372459411621,9.250397852156312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.13671875,0.0,1631.225830078125,1895.4371337890625,0.0,3553.836181640625,0.921071231365204,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.770431399345398,0.4529884457588196,0.4150617718696594,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738015294075012,0.670885443687439,0.6412650942802429,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959680795669556,0.7239934206008911,0.5096991658210754,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775364518165588,0.4660234451293945,0.4491064846515655,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6290105581283569,0.2409707158803939,1.1262351274490356,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.98809814453125,297.1855773925781,284.90313720703125,1.0,0.7609305381774902,0.3425394892692566,0.3425394892692566,1.0,1.0,-3.773104906082153,0.965403378009796,2.807701349258423,0.113786481320858,0.8710742592811584,0.8710742592811584,0.0,337.2562561035156,313.0,69491.3515625,0.0,5239.869140625,1.0,278.1570739746094,282.708984375,297.6935119628906,302.2235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38726.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917236626148224,1.0,0.0,0.0,3.647409439086914,3.6474337577819824,8.876920105649333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.4384765625,0.0,1550.673095703125,1895.4371337890625,0.0,3563.634765625,0.9069514274597168,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764813303947449,0.4528391659259796,0.4142184257507324,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805866241455078,0.6700683236122131,0.6397461295127869,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044915437698364,0.726542592048645,0.5108795166015625,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840496301651001,0.4664078056812286,0.4487829506397247,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337377429008484,0.2412937730550766,1.1247953176498413,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9790344238281,297.190673828125,284.9963684082031,1.0,0.7549792528152466,0.3420870006084442,0.3420870006084442,1.0,1.0,-3.7695508003234863,0.9628225564956664,2.8067283630371094,0.1120973825454711,0.956196665763855,0.956196665763855,0.0,325.0801086425781,301.0,68708.3359375,0.0,5150.72314453125,1.0,278.4423217773437,282.8286437988281,297.657958984375,302.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,33897.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100373387336732,1.0,0.0,0.0,3.744709968566896,3.744734525680542,9.356849659525324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.09375,0.0,1624.973388671875,1895.4371337890625,0.0,3496.950439453125,0.9251571893692015,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764813303947449,0.4528391659259796,0.4142184257507324,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805866241455078,0.6700683236122131,0.6397461295127869,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044915437698364,0.726542592048645,0.5108795166015625,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840496301651001,0.4664078056812286,0.4487829506397247,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337377429008484,0.2412937730550766,1.1247953176498413,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9790344238281,297.190673828125,284.9963684082031,1.0,0.7549792528152466,0.3420870006084442,0.3420870006084442,1.0,1.0,-3.7695508003234863,0.9628225564956664,2.8067283630371094,0.1120973825454711,0.956196665763855,0.956196665763855,0.0,325.0801086425781,301.0,68708.3359375,0.0,5150.72314453125,1.0,278.4423217773437,282.8286437988281,297.657958984375,302.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,33897.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100373387336732,1.0,0.0,0.0,3.744709968566896,3.744734525680542,9.356849659525324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.09375,0.0,1624.973388671875,1895.4371337890625,0.0,3496.950439453125,0.9251571893692015,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822664976119995,0.4515811800956726,0.4129284918308258,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871945738792419,0.6681819558143616,0.6378154158592224,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132397174835204,0.7277374267578125,0.5116045475006104,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904186844825745,0.4660369455814361,0.4481979608535766,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384293437004089,0.2412362843751907,1.1230117082595823,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9630432128906,297.18682861328125,284.9041748046875,1.0,0.7489322423934937,0.3416345417499542,0.3416345417499542,1.0,1.0,-3.7637083530426025,0.9595454931259156,2.804162740707397,0.1104622781276702,0.8677590489387512,0.8677590489387512,0.0,313.5131225585937,289.0,69247.3125,0.0,5058.82861328125,1.0,278.1571044921875,282.7157592773437,297.6905212402344,302.2043762207031,293.1499938964844,293.1499938964844,278.45001220703125,38673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916301429271698,1.0,0.0,0.0,3.62947416305542,3.629498481750488,8.789835419520386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.3935546875,0.0,1530.3450927734375,1895.4371337890625,0.0,3554.987060546875,0.9029229283332824,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822664976119995,0.4515811800956726,0.4129284918308258,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871945738792419,0.6681819558143616,0.6378154158592224,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132397174835204,0.7277374267578125,0.5116045475006104,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904186844825745,0.4660369455814361,0.4481979608535766,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384293437004089,0.2412362843751907,1.1230117082595823,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9630432128906,297.18682861328125,284.9041748046875,1.0,0.7489322423934937,0.3416345417499542,0.3416345417499542,1.0,1.0,-3.7637083530426025,0.9595454931259156,2.804162740707397,0.1104622781276702,0.8677590489387512,0.8677590489387512,0.0,313.5131225585937,289.0,69247.3125,0.0,5058.82861328125,1.0,278.1571044921875,282.7157592773437,297.6905212402344,302.2043762207031,293.1499938964844,293.1499938964844,278.45001220703125,38673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916301429271698,1.0,0.0,0.0,3.62947416305542,3.629498481750488,8.789835419520386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.3935546875,0.0,1530.3450927734375,1895.4371337890625,0.0,3554.987060546875,0.9029229283332824,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892777323722839,0.45143723487854,0.4120946824550628,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950533270835876,0.6673659086227417,0.6363024115562439,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923960030078888,0.7302581667900085,0.5127671360969543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978757619857788,0.4664179384708404,0.4478737115859985,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439787745475769,0.241593450307846,1.121728777885437,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9541931152344,297.1918029785156,284.99566650390625,1.0,0.7428895831108093,0.3412325084209442,0.3412325084209442,1.0,1.0,-3.760339736938477,0.9571871757507324,2.803152561187744,0.1089372709393501,0.951583206653595,0.951583206653595,0.0,301.2729797363281,277.0,68483.953125,0.0,4970.2021484375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0443725585937,293.1499938964844,293.1499938964844,278.1499938964844,33868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911203622818,1.0,0.0,0.0,3.72811222076416,3.728136539459229,9.27408905226912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5732421875,0.0,1605.531982421875,1895.4371337890625,0.0,3488.361328125,0.9213956594467164,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892777323722839,0.45143723487854,0.4120946824550628,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950533270835876,0.6673659086227417,0.6363024115562439,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923960030078888,0.7302581667900085,0.5127671360969543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978757619857788,0.4664179384708404,0.4478737115859985,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439787745475769,0.241593450307846,1.121728777885437,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9541931152344,297.1918029785156,284.99566650390625,1.0,0.7428895831108093,0.3412325084209442,0.3412325084209442,1.0,1.0,-3.760339736938477,0.9571871757507324,2.803152561187744,0.1089372709393501,0.951583206653595,0.951583206653595,0.0,301.2729797363281,277.0,68483.953125,0.0,4970.2021484375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0443725585937,293.1499938964844,293.1499938964844,278.1499938964844,33868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911203622818,1.0,0.0,0.0,3.72811222076416,3.728136539459229,9.27408905226912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5732421875,0.0,1605.531982421875,1895.4371337890625,0.0,3488.361328125,0.9213956594467164,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960119247436523,0.4501981437206268,0.4108131229877472,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027250409126282,0.6654942035675049,0.6343761682510376,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345346093177797,0.7314341068267822,0.5134727954864502,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051668405532837,0.4660498201847076,0.4472849071025848,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495752930641174,0.2415704578161239,1.1200817823410034,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9385681152344,297.1880187988281,284.9041442871094,1.0,0.7367625832557678,0.3408304750919342,0.3408304750919342,1.0,1.0,-3.754648685455322,0.9541289806365968,2.8005197048187256,0.1074592396616935,0.8636626601219177,0.8636626601219177,0.0,289.6770935058594,265.0,69017.0234375,0.0,4879.0576171875,1.0,278.1575622558594,282.7214660644531,297.6883544921875,302.18768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153765439987184,1.0,0.0,0.0,3.61264967918396,3.612673997879028,8.70853341439215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.80078125,0.0,1511.7509765625,1895.4371337890625,0.0,3546.430908203125,0.8991042375564575,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960119247436523,0.4501981437206268,0.4108131229877472,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027250409126282,0.6654942035675049,0.6343761682510376,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345346093177797,0.7314341068267822,0.5134727954864502,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051668405532837,0.4660498201847076,0.4472849071025848,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495752930641174,0.2415704578161239,1.1200817823410034,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9385681152344,297.1880187988281,284.9041442871094,1.0,0.7367625832557678,0.3408304750919342,0.3408304750919342,1.0,1.0,-3.754648685455322,0.9541289806365968,2.8005197048187256,0.1074592396616935,0.8636626601219177,0.8636626601219177,0.0,289.6770935058594,265.0,69017.0234375,0.0,4879.0576171875,1.0,278.1575622558594,282.7214660644531,297.6883544921875,302.18768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153765439987184,1.0,0.0,0.0,3.61264967918396,3.612673997879028,8.70853341439215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.80078125,0.0,1511.7509765625,1895.4371337890625,0.0,3546.430908203125,0.8991042375564575,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996991872787476,0.4500792026519775,0.4102242887020111,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070038795471193,0.6650230288505554,0.6334354877471924,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9402044415473938,0.7326382994651794,0.5138865113258362,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090386986732483,0.4661831557750702,0.4469862580299377,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526230573654175,0.2417173087596893,1.1191362142562866,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9336242675781,297.1899108886719,285.0114440917969,1.0,0.7336398959159851,0.3406294584274292,0.3406294584274292,1.0,1.0,-3.751801252365112,0.952606439590454,2.799194812774658,0.1065721660852432,0.939486801624298,0.939486801624298,0.0,283.7292785644531,265.0,68148.6484375,0.0,4832.63623046875,1.0,278.4007873535156,282.8476867675781,297.64312744140625,301.9717102050781,293.1499938964844,293.1499938964844,278.45001220703125,34273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098368287086488,1.0,0.0,0.0,3.658676624298096,3.658700466156006,8.931847901294532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.9501953125,0.0,1529.896240234375,1895.4371337890625,0.0,3495.089111328125,0.9074469804763794,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041090965270996,0.4500569701194763,0.4099816679954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.912278652191162,0.6646780371665955,0.6328633427619934,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466529488563538,0.733932614326477,0.5146167874336243,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134291172027588,0.4664256572723388,0.4469556510448456,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562507748603821,0.2419564127922058,1.1189292669296265,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9297180175781,297.19287109375,284.99432373046875,1.0,0.7306464910507202,0.3404402434825897,0.3404402434825897,1.0,1.0,-3.751411676406861,0.9518565535545348,2.79955530166626,0.1059635281562805,0.9470160603523254,0.9470160603523254,0.0,277.4288330078125,253.0,68275.84375,0.0,4791.12890625,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,33783.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081555008888244,1.0,0.0,0.0,3.714232683181762,3.714257001876831,9.205162996295256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.271484375,0.0,1588.9365234375,1895.4371337890625,0.0,3479.47802734375,0.917957365512848,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118022680282593,0.4488322138786316,0.4087156653404236,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223031997680664,0.6628183126449585,0.6309499740600586,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580667614936828,0.7350915670394897,0.5153149366378784,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212552070617676,0.4660588800907135,0.4463693797588348,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630709767341614,0.2419646382331848,1.117423176765442,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.914306640625,297.18914794921875,284.9062805175781,1.0,0.724450945854187,0.3400618135929107,0.3400618135929107,1.0,1.0,-3.74591875076294,0.94894140958786,2.7969775199890137,0.1045554354786872,0.8617030382156372,0.8617030382156372,0.0,265.8194885253906,241.0,68798.984375,0.0,4700.9443359375,1.0,278.1573791503906,282.72906494140625,297.68756103515625,302.17218017578125,293.1499938964844,293.1499938964844,278.45001220703125,38632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144862294197084,1.0,0.0,0.0,3.595863580703736,3.5958876609802246,8.627793022242258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6552734375,0.0,1493.1707763671875,1895.4371337890625,0.0,3538.189453125,0.8954460620880127,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118022680282593,0.4488322138786316,0.4087156653404236,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223031997680664,0.6628183126449585,0.6309499740600586,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580667614936828,0.7350915670394897,0.5153149366378784,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212552070617676,0.4660588800907135,0.4463693797588348,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630709767341614,0.2419646382331848,1.117423176765442,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.914306640625,297.18914794921875,284.9062805175781,1.0,0.724450945854187,0.3400618135929107,0.3400618135929107,1.0,1.0,-3.74591875076294,0.94894140958786,2.7969775199890137,0.1045554354786872,0.8617030382156372,0.8617030382156372,0.0,265.8194885253906,241.0,68798.984375,0.0,4700.9443359375,1.0,278.1573791503906,282.72906494140625,297.68756103515625,302.17218017578125,293.1499938964844,293.1499938964844,278.45001220703125,38632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144862294197084,1.0,0.0,0.0,3.595863580703736,3.5958876609802246,8.627793022242258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6552734375,0.0,1493.1707763671875,1895.4371337890625,0.0,3538.189453125,0.8954460620880127,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206223249435425,0.4486870765686035,0.407892495393753,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344401955604552,0.6619964241981506,0.6294440627098083,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705466032028198,0.7375657558441162,0.5164508819580078,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303103446960449,0.4664265513420105,0.4460404515266418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671227753162384,0.2423755824565887,1.116403102874756,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9054870605469,297.1938781738281,284.99432373046875,1.0,0.7182672619819641,0.3396833837032318,0.3396833837032318,1.0,1.0,-3.742850780487061,0.9467654228210448,2.7960851192474365,0.1030882894992828,0.9431337118148804,0.9431337118148804,0.0,253.56561279296875,229.0,68074.7421875,0.0,4613.8125,1.0,278.44195556640625,282.8433532714844,297.65362548828125,302.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,33827.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073101282119752,1.0,0.0,0.0,3.697432518005371,3.697456598281861,9.122078381551546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.880859375,0.0,1570.114013671875,1895.4371337890625,0.0,3471.6240234375,0.9144575595855712,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206223249435425,0.4486870765686035,0.407892495393753,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344401955604552,0.6619964241981506,0.6294440627098083,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705466032028198,0.7375657558441162,0.5164508819580078,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303103446960449,0.4664265513420105,0.4460404515266418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671227753162384,0.2423755824565887,1.116403102874756,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9054870605469,297.1938781738281,284.99432373046875,1.0,0.7182672619819641,0.3396833837032318,0.3396833837032318,1.0,1.0,-3.742850780487061,0.9467654228210448,2.7960851192474365,0.1030882894992828,0.9431337118148804,0.9431337118148804,0.0,253.56561279296875,229.0,68074.7421875,0.0,4613.8125,1.0,278.44195556640625,282.8433532714844,297.65362548828125,302.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,33827.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073101282119752,1.0,0.0,0.0,3.697432518005371,3.697456598281861,9.122078381551546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.880859375,0.0,1570.114013671875,1895.4371337890625,0.0,3471.6240234375,0.9144575595855712,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291358351707458,0.4474742710590362,0.4066239595413208,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463649392127992,0.6601458191871643,0.6275257468223572,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818497896194458,0.738711953163147,0.5171292424201965,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394228219985962,0.4660593867301941,0.4454447329044342,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795861124992371,0.2424105703830719,1.114996314048767,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8902282714844,297.190185546875,284.9071350097656,1.0,0.711999237537384,0.3393141329288482,0.3393141329288482,1.0,1.0,-3.7374324798583984,0.943907618522644,2.793524742126465,0.1016777977347374,0.8589189648628235,0.8589189648628235,0.0,241.96453857421875,217.0,68593.84375,0.0,4524.35009765625,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.1589660644531,293.1499938964844,293.1499938964844,278.45001220703125,38609.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913589596748352,1.0,0.0,0.0,3.580410480499268,3.5804343223571777,8.553796533306013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.1943359375,0.0,1476.27001953125,1895.4371337890625,0.0,3529.88623046875,0.892005443572998,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291358351707458,0.4474742710590362,0.4066239595413208,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463649392127992,0.6601458191871643,0.6275257468223572,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818497896194458,0.738711953163147,0.5171292424201965,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394228219985962,0.4660593867301941,0.4454447329044342,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795861124992371,0.2424105703830719,1.114996314048767,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8902282714844,297.190185546875,284.9071350097656,1.0,0.711999237537384,0.3393141329288482,0.3393141329288482,1.0,1.0,-3.7374324798583984,0.943907618522644,2.793524742126465,0.1016777977347374,0.8589189648628235,0.8589189648628235,0.0,241.96453857421875,217.0,68593.84375,0.0,4524.35009765625,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.1589660644531,293.1499938964844,293.1499938964844,278.45001220703125,38609.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913589596748352,1.0,0.0,0.0,3.580410480499268,3.5804343223571777,8.553796533306013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.1943359375,0.0,1476.27001953125,1895.4371337890625,0.0,3529.88623046875,0.892005443572998,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395093679428101,0.4473252296447754,0.4058030843734741,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599903225898744,0.6593182682991028,0.626020610332489,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937260150909424,0.741166889667511,0.5182549357414246,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504798412322998,0.4664196968078613,0.4451126456260681,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689585268497467,0.2428439408540725,1.1140872240066528,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8814392089844,297.1947937011719,284.9936828613281,1.0,0.7057456970214844,0.3389448821544647,0.3389448821544647,1.0,1.0,-3.734485387802124,0.9418026804924012,2.792682886123657,0.1002170592546463,0.9392386078834534,0.9392386078834534,0.0,229.7099151611328,220.0,67886.0078125,0.0,4437.8896484375,1.0,278.4418334960937,282.8480834960937,297.6545104980469,302.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064074754714966,1.0,0.0,0.0,3.683083534240722,3.683107614517212,9.05141405382892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.130859375,0.0,1553.7685546875,1895.4371337890625,0.0,3463.234375,0.9112171530723572,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395093679428101,0.4473252296447754,0.4058030843734741,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599903225898744,0.6593182682991028,0.626020610332489,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937260150909424,0.741166889667511,0.5182549357414246,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504798412322998,0.4664196968078613,0.4451126456260681,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.689585268497467,0.2428439408540725,1.1140872240066528,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8814392089844,297.1947937011719,284.9936828613281,1.0,0.7057456970214844,0.3389448821544647,0.3389448821544647,1.0,1.0,-3.734485387802124,0.9418026804924012,2.792682886123657,0.1002170592546463,0.9392386078834534,0.9392386078834534,0.0,229.7099151611328,220.0,67886.0078125,0.0,4437.8896484375,1.0,278.4418334960937,282.8480834960937,297.6545104980469,302.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064074754714966,1.0,0.0,0.0,3.683083534240722,3.683107614517212,9.05141405382892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.130859375,0.0,1553.7685546875,1895.4371337890625,0.0,3463.234375,0.9112171530723572,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423380255699158,0.4467584192752838,0.4054512679576874,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634664058685304,0.658449113368988,0.625359833240509,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968599677085876,0.7417681813240051,0.5188372135162354,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536258935928345,0.4662835299968719,0.4450606405735016,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924735307693481,0.2429123073816299,1.1143168210983276,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8743591308594,297.1934509277344,284.8764038085937,1.0,0.7044176459312439,0.3387602567672729,0.3387602567672729,1.0,1.0,-3.734185218811035,0.9410980343818665,2.793087244033813,0.0996642783284187,0.8552055358886719,0.8552055358886719,0.0,226.5394287109375,220.0,68731.7890625,0.0,4416.826171875,1.0,278.19708251953125,282.7143249511719,297.701171875,302.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,38141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911631166934967,1.0,0.0,0.0,3.6387200355529785,3.638744354248047,8.834674645186169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9365234375,0.0,1536.6282958984375,1895.4371337890625,0.0,3511.7353515625,0.9022142291069032,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431297540664673,0.4461009800434112,0.4047894775867462,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.964457094669342,0.6574655175209045,0.6243741512298584,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980963468551636,0.7422888278961182,0.5191143751144409,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.854729950428009,0.4660408794879913,0.4447826147079468,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935498714447021,0.2428890019655227,1.114052414894104,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.866455078125,297.1910095214844,284.9093017578125,1.0,0.7035223841667175,0.3385914862155914,0.3385914862155914,1.0,1.0,-3.731884717941284,0.9398453831672668,2.792039394378662,0.0989801362156868,0.8574120402336121,0.8574120402336121,0.0,225.18896484375,223.0,68437.9453125,0.0,4401.81640625,1.0,278.15771484375,282.7421569824219,297.68963623046875,302.1498107910156,293.1499938964844,293.1499938964844,278.45001220703125,38548.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91271311044693,1.0,0.0,0.0,3.5671634674072266,3.5671870708465576,8.490618483847356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.24609375,0.0,1461.58447265625,1895.4371337890625,0.0,3521.76513671875,0.8890542984008789,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439843058586121,0.4458546936511993,0.4043121039867401,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652977585792542,0.656571090221405,0.62325519323349,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447347640991211,0.5198132395744324,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559795022010803,0.4663288593292236,0.4448305964469909,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948451995849609,0.2432659119367599,1.1150237321853638,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.85772705078125,297.1950378417969,284.9950561523437,1.0,0.7030836939811707,0.338253915309906,0.338253915309906,1.0,1.0,-3.732027769088745,0.9387725591659546,2.79325532913208,0.0978281870484352,0.938324809074402,0.938324809074402,0.0,224.02346801757807,226.0,67799.6640625,0.0,4394.796875,1.0,278.4417724609375,282.8530578613281,297.6576232910156,302.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,33716.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056970477104188,1.0,0.0,0.0,3.6742193698883057,3.674243211746216,9.00789757452003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.9384765625,0.0,1543.0826416015625,1895.4371337890625,0.0,3456.62890625,0.9091609716415404,1.0,0.0,3.0,1.0,0.0
