time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439843058586121,0.4458546936511993,0.4043121039867401,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652977585792542,0.656571090221405,0.62325519323349,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447347640991211,0.5198132395744324,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559795022010803,0.4663288593292236,0.4448305964469909,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948451995849609,0.2432659119367599,1.1150237321853638,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.85772705078125,297.1950378417969,284.9950561523437,1.0,0.7030836939811707,0.338253915309906,0.338253915309906,1.0,1.0,-3.732027769088745,0.9387725591659546,2.79325532913208,0.0978281870484352,0.938324809074402,0.938324809074402,0.0,224.02346801757807,226.0,67799.6640625,0.0,4394.796875,1.0,278.4417724609375,282.8530578613281,297.6576232910156,302.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,33716.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056970477104188,1.0,0.0,0.0,3.6742193698883057,3.674243211746216,9.00789757452003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.9384765625,0.0,1543.0826416015625,1895.4371337890625,0.0,3456.62890625,0.9091609716415404,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842193603515625,0.4445065557956695,0.4033943712711334,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630515575408936,0.6546247005462646,0.621740460395813,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.999003529548645,0.7458347082138062,0.5212847590446472,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546153903007507,0.4658460915088653,0.4446237981319427,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938819289207458,0.2432129979133606,1.115612506866455,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8426208496094,297.19061279296875,284.91021728515625,1.0,0.7035801410675049,0.3379163742065429,0.3379163742065429,1.0,1.0,-3.731332540512085,0.9374427199363708,2.7938899993896484,0.0967656001448631,0.8571931719779968,0.8571931719779968,0.0,225.1802978515625,229.0,68395.3984375,0.0,4400.25,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1499938964844,293.1499938964844,293.1499938964844,278.45001220703125,38433.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122002124786376,1.0,0.0,0.0,3.5620758533477783,3.5620994567871094,8.466416829833179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.748046875,0.0,1455.2994384765625,1895.4371337890625,0.0,3517.011474609375,0.8878206610679626,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842193603515625,0.4445065557956695,0.4033943712711334,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630515575408936,0.6546247005462646,0.621740460395813,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.999003529548645,0.7458347082138062,0.5212847590446472,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546153903007507,0.4658460915088653,0.4446237981319427,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938819289207458,0.2432129979133606,1.115612506866455,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8426208496094,297.19061279296875,284.91021728515625,1.0,0.7035801410675049,0.3379163742065429,0.3379163742065429,1.0,1.0,-3.731332540512085,0.9374427199363708,2.7938899993896484,0.0967656001448631,0.8571931719779968,0.8571931719779968,0.0,225.1802978515625,229.0,68395.3984375,0.0,4400.25,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1499938964844,293.1499938964844,293.1499938964844,278.45001220703125,38433.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122002124786376,1.0,0.0,0.0,3.5620758533477783,3.5620994567871094,8.466416829833179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.748046875,0.0,1455.2994384765625,1895.4371337890625,0.0,3517.011474609375,0.8878206610679626,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400719165802002,0.4439859092235565,0.4028392434120178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602228999137878,0.6534712910652161,0.6205584406852722,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982197284698486,0.7478371858596802,0.5228567123413086,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527671694755554,0.465867131948471,0.4446005821228027,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923868060112,0.2433153092861175,1.1162303686141968,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8314208984375,297.1913757324219,284.9946594238281,1.0,0.7045583724975586,0.33755823969841,0.33755823969841,1.0,1.0,-3.731841564178467,0.9364132285118104,2.795428514480591,0.095564991235733,0.9374326467514038,0.9374326467514038,0.0,226.98956298828125,232.0,67763.90625,0.0,4413.2197265625,1.0,278.4417419433594,282.85577392578125,297.6621398925781,302.0030517578125,293.1499938964844,293.1499938964844,278.1499938964844,33688.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905292510986328,1.0,0.0,0.0,3.6700634956359854,3.670087337493897,8.987532282844768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.4892578125,0.0,1538.2127685546875,1895.4371337890625,0.0,3452.866455078125,0.9081950783729552,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400719165802002,0.4439859092235565,0.4028392434120178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602228999137878,0.6534712910652161,0.6205584406852722,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982197284698486,0.7478371858596802,0.5228567123413086,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527671694755554,0.465867131948471,0.4446005821228027,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923868060112,0.2433153092861175,1.1162303686141968,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8314208984375,297.1913757324219,284.9946594238281,1.0,0.7045583724975586,0.33755823969841,0.33755823969841,1.0,1.0,-3.731841564178467,0.9364132285118104,2.795428514480591,0.095564991235733,0.9374326467514038,0.9374326467514038,0.0,226.98956298828125,232.0,67763.90625,0.0,4413.2197265625,1.0,278.4417419433594,282.85577392578125,297.6621398925781,302.0030517578125,293.1499938964844,293.1499938964844,278.1499938964844,33688.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905292510986328,1.0,0.0,0.0,3.6700634956359854,3.670087337493897,8.987532282844768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.4892578125,0.0,1538.2127685546875,1895.4371337890625,0.0,3452.866455078125,0.9081950783729552,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835939884185791,0.442166268825531,0.4016231894493103,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549201130867004,0.6510488390922546,0.6187324523925781,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995457649230957,0.7483158707618713,0.5235450267791748,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489513397216797,0.4648863971233368,0.4440639019012451,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890119910240173,0.2427184432744979,1.115085482597351,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8119812011719,297.18182373046875,284.9066467285156,1.0,0.7054808139801025,0.3372001349925995,0.3372001349925995,1.0,1.0,-3.727001667022705,0.9337790608406068,2.793222427368164,0.0941237732768058,0.8531011939048767,0.8531011939048767,0.0,230.2578582763672,235.0,68272.4765625,0.0,4420.57177734375,1.0,278.15802001953125,282.7472839355469,297.6982116699219,302.1492919921875,293.1499938964844,293.1499938964844,278.45001220703125,38574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116860628128052,1.0,0.0,0.0,3.554224967956543,3.554248571395874,8.429137210441695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.337890625,0.0,1447.9617919921875,1895.4371337890625,0.0,3512.24462890625,0.8860622048377991,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835939884185791,0.442166268825531,0.4016231894493103,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549201130867004,0.6510488390922546,0.6187324523925781,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995457649230957,0.7483158707618713,0.5235450267791748,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489513397216797,0.4648863971233368,0.4440639019012451,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890119910240173,0.2427184432744979,1.115085482597351,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8119812011719,297.18182373046875,284.9066467285156,1.0,0.7054808139801025,0.3372001349925995,0.3372001349925995,1.0,1.0,-3.727001667022705,0.9337790608406068,2.793222427368164,0.0941237732768058,0.8531011939048767,0.8531011939048767,0.0,230.2578582763672,235.0,68272.4765625,0.0,4420.57177734375,1.0,278.15802001953125,282.7472839355469,297.6982116699219,302.1492919921875,293.1499938964844,293.1499938964844,278.45001220703125,38574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116860628128052,1.0,0.0,0.0,3.554224967956543,3.554248571395874,8.429137210441695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.337890625,0.0,1447.9617919921875,1895.4371337890625,0.0,3512.24462890625,0.8860622048377991,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339256644248962,0.4416799247264862,0.4010206460952759,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522449374198914,0.6502219438552856,0.6177911162376404,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994085133075714,0.7491286396980286,0.5239229798316956,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470585942268372,0.4646424353122711,0.4437363147735595,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872519254684448,0.2424925416707992,1.1140234470367432,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8045654296875,297.1802062988281,285.00927734375,1.0,0.7058618664741516,0.3370210528373718,0.3370210528373718,1.0,1.0,-3.7239198684692383,0.9322717785835266,2.7916481494903564,0.0931997001171112,0.926060914993286,0.926060914993286,0.0,231.84927368164065,235.0,67437.984375,0.0,4422.14306640625,1.0,278.3994140625,282.8689270019531,297.654541015625,301.93719482421875,293.1499938964844,293.1499938964844,278.45001220703125,34148.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061142802238464,1.0,0.0,0.0,3.602729558944702,3.602752923965454,8.660772436996922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.5400390625,0.0,1467.539306640625,1895.4371337890625,0.0,3460.508056640625,0.8948429822921753,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325005173683167,0.4412455856800079,0.4007146656513214,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.950242519378662,0.6494711637496948,0.6171621084213257,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932124614715576,0.7499902844429016,0.5245919823646545,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457163572311401,0.4644615352153778,0.4436304569244385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859721541404724,0.2423073053359985,1.1134614944458008,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7980041503906,297.1793518066406,284.989501953125,1.0,0.7063452005386353,0.336870402097702,0.336870402097702,1.0,1.0,-3.722795248031616,0.9314343929290771,2.791360855102539,0.0925555676221847,0.9303586483001708,0.9303586483001708,0.0,233.13319396972656,238.0,67544.8671875,0.0,4427.18798828125,1.0,278.4425964355469,282.8573303222656,297.6664123535156,301.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,33790.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043563604354858,1.0,0.0,0.0,3.657905101776123,3.657928705215454,8.928081456360815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.638671875,0.0,1525.41162109375,1895.4371337890625,0.0,3444.156982421875,0.905260980129242,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280765414237976,0.4392135441303253,0.3992974758148193,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442568421363832,0.6468117833137512,0.6151006817817688,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989952027797699,0.750262975692749,0.5251266956329346,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415932059288025,0.463220864534378,0.4428342878818512,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820732951164246,0.2413886189460754,1.1107810735702517,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7777099609375,297.1686706542969,284.9076538085937,1.0,0.7070370316505432,0.33656907081604,0.33656907081604,1.0,1.0,-3.7150802612304688,0.9281381964683532,2.7869420051574707,0.0910041704773902,0.848851203918457,0.848851203918457,0.0,236.6925506591797,241.0,67950.484375,0.0,4428.35595703125,1.0,278.1578369140625,282.7557983398437,297.70428466796875,302.1348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38693.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910341501235962,1.0,0.0,0.0,3.5315754413604736,3.5315988063812256,8.32204932521563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.17578125,0.0,1424.8626708984375,1895.4371337890625,0.0,3499.772705078125,0.8812565803527832,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280765414237976,0.4392135441303253,0.3992974758148193,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442568421363832,0.6468117833137512,0.6151006817817688,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989952027797699,0.750262975692749,0.5251266956329346,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415932059288025,0.463220864534378,0.4428342878818512,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820732951164246,0.2413886189460754,1.1107810735702517,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7777099609375,297.1686706542969,284.9076538085937,1.0,0.7070370316505432,0.33656907081604,0.33656907081604,1.0,1.0,-3.7150802612304688,0.9281381964683532,2.7869420051574707,0.0910041704773902,0.848851203918457,0.848851203918457,0.0,236.6925506591797,241.0,67950.484375,0.0,4428.35595703125,1.0,278.1578369140625,282.7557983398437,297.70428466796875,302.1348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38693.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910341501235962,1.0,0.0,0.0,3.5315754413604736,3.5315988063812256,8.32204932521563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.17578125,0.0,1424.8626708984375,1895.4371337890625,0.0,3499.772705078125,0.8812565803527832,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245986104011536,0.4381194412708282,0.3982456624507904,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393340945243835,0.6450425982475281,0.6133620142936707,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875048398971558,0.7517433762550354,0.5260545015335083,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383395671844482,0.4625995755195617,0.4422202110290527,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788502931594849,0.2407470047473907,1.1080949306488037,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.763427734375,297.165771484375,284.98797607421875,1.0,0.7076650261878967,0.336267739534378,0.336267739534378,1.0,1.0,-3.708860158920288,0.9252996444702148,2.783560514450073,0.089321494102478,0.9228463172912598,0.9228463172912598,0.0,239.609375,244.0,67191.953125,0.0,4429.60302734375,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9811706542969,293.1499938964844,293.1499938964844,278.1499938964844,33951.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902710497379303,1.0,0.0,0.0,3.632068157196045,3.632091522216797,8.802403499430511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.5048828125,0.0,1498.0543212890625,1895.4371337890625,0.0,3428.8369140625,0.8997791409492493,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245986104011536,0.4381194412708282,0.3982456624507904,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393340945243835,0.6450425982475281,0.6133620142936707,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875048398971558,0.7517433762550354,0.5260545015335083,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383395671844482,0.4625995755195617,0.4422202110290527,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788502931594849,0.2407470047473907,1.1080949306488037,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.763427734375,297.165771484375,284.98797607421875,1.0,0.7076650261878967,0.336267739534378,0.336267739534378,1.0,1.0,-3.708860158920288,0.9252996444702148,2.783560514450073,0.089321494102478,0.9228463172912598,0.9228463172912598,0.0,239.609375,244.0,67191.953125,0.0,4429.60302734375,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9811706542969,293.1499938964844,293.1499938964844,278.1499938964844,33951.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902710497379303,1.0,0.0,0.0,3.632068157196045,3.632091522216797,8.802403499430511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.5048828125,0.0,1498.0543212890625,1895.4371337890625,0.0,3428.8369140625,0.8997791409492493,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202238082885742,0.4359656572341919,0.3966964781284332,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332736730575562,0.6422420740127563,0.6111449003219604,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840900301933287,0.7518630027770996,0.5264637470245361,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343313336372375,0.461209774017334,0.4412652850151062,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749318242073059,0.23965385556221,1.104560136795044,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.743408203125,297.1551818847656,284.9078369140625,1.0,0.7081330418586731,0.3360446989536285,0.3360446989536285,1.0,1.0,-3.699428081512451,0.9217487573623656,2.777679204940796,0.0878209173679351,0.843014657497406,0.843014657497406,0.0,243.1419219970703,247.0,67558.125,0.0,4425.810546875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1184387207031,293.1499938964844,293.1499938964844,278.45001220703125,38640.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083550572395324,1.0,0.0,0.0,3.505401134490967,3.50542426109314,8.199148737730866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.763671875,0.0,1397.144287109375,1895.4371337890625,0.0,3481.33154296875,0.8753477931022644,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202238082885742,0.4359656572341919,0.3966964781284332,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332736730575562,0.6422420740127563,0.6111449003219604,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840900301933287,0.7518630027770996,0.5264637470245361,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343313336372375,0.461209774017334,0.4412652850151062,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749318242073059,0.23965385556221,1.104560136795044,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.743408203125,297.1551818847656,284.9078369140625,1.0,0.7081330418586731,0.3360446989536285,0.3360446989536285,1.0,1.0,-3.699428081512451,0.9217487573623656,2.777679204940796,0.0878209173679351,0.843014657497406,0.843014657497406,0.0,243.1419219970703,247.0,67558.125,0.0,4425.810546875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1184387207031,293.1499938964844,293.1499938964844,278.45001220703125,38640.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083550572395324,1.0,0.0,0.0,3.505401134490967,3.50542426109314,8.199148737730866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.763671875,0.0,1397.144287109375,1895.4371337890625,0.0,3481.33154296875,0.8753477931022644,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167626857757568,0.434731513261795,0.3955338597297668,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283637404441832,0.6403154134750366,0.6092734932899475,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981552004814148,0.7531684041023254,0.5272846817970276,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311716318130493,0.4604378342628479,0.4405190646648407,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717149615287781,0.2388551235198974,1.1011829376220703,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7294921875,297.1524658203125,284.9863586425781,1.0,0.7085656523704529,0.3358216285705566,0.3358216285705566,1.0,1.0,-3.69179630279541,0.9187532663345336,2.773042917251587,0.0862406715750694,0.914957582950592,0.914957582950592,0.0,246.0160369873047,250.0,66783.671875,0.0,4422.85986328125,1.0,278.4412536621094,282.8712463378906,297.6853942871094,301.9657897949219,293.1499938964844,293.1499938964844,278.1499938964844,33991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005684852600098,1.0,0.0,0.0,3.603660821914673,3.6036839485168457,8.665249993100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.6240234375,0.0,1467.3878173828125,1895.4371337890625,0.0,3408.8828125,0.8934340476989746,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167626857757568,0.434731513261795,0.3955338597297668,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283637404441832,0.6403154134750366,0.6092734932899475,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981552004814148,0.7531684041023254,0.5272846817970276,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311716318130493,0.4604378342628479,0.4405190646648407,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717149615287781,0.2388551235198974,1.1011829376220703,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7294921875,297.1524658203125,284.9863586425781,1.0,0.7085656523704529,0.3358216285705566,0.3358216285705566,1.0,1.0,-3.69179630279541,0.9187532663345336,2.773042917251587,0.0862406715750694,0.914957582950592,0.914957582950592,0.0,246.0160369873047,250.0,66783.671875,0.0,4422.85986328125,1.0,278.4412536621094,282.8712463378906,297.6853942871094,301.9657897949219,293.1499938964844,293.1499938964844,278.1499938964844,33991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005684852600098,1.0,0.0,0.0,3.603660821914673,3.6036839485168457,8.665249993100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.6240234375,0.0,1467.3878173828125,1895.4371337890625,0.0,3408.8828125,0.8934340476989746,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148595094680786,0.4336220026016235,0.3948715329170227,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257287979125975,0.6388876438140869,0.6082766652107239,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.980086088180542,0.7531681060791016,0.5275965929031372,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294733166694641,0.459716647863388,0.4401115775108337,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700171232223511,0.2382789552211761,1.0994757413864136,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7198181152344,297.1475830078125,284.876220703125,1.0,0.7087855339050293,0.3357101082801819,0.3357101082801819,1.0,1.0,-3.687638282775879,0.917149305343628,2.77048921585083,0.0855446085333824,0.8331089019775391,0.8331089019775391,0.0,247.60086059570312,250.0,67434.109375,0.0,4421.357421875,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.1752319335937,293.1499938964844,293.1499938964844,278.1499938964844,38820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054639935493468,1.0,0.0,0.0,3.5447680950164795,3.5447916984558105,8.384341754208435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.365234375,0.0,1439.706787109375,1895.4371337890625,0.0,3454.461181640625,0.881638765335083,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123838305473328,0.4324691295623779,0.3938826024532318,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.922432541847229,0.6373860239982605,0.6069303750991821,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780374765396118,0.7531377077102661,0.5275877118110657,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8272916674613953,0.4589201509952545,0.439439594745636,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.667866587638855,0.2376266866922378,1.0970205068588257,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.70977783203125,297.1421813964844,284.909912109375,1.0,0.7088549733161926,0.3356347680091858,0.3356347680091858,1.0,1.0,-3.68105673789978,0.9149377942085266,2.7661190032958984,0.0847080275416374,0.837605357170105,0.837605357170105,0.0,249.5016326904297,253.0,67089.515625,0.0,4415.16455078125,1.0,278.15850830078125,282.7762756347656,297.7248840332031,302.1011047363281,293.1499938964844,293.1499938964844,278.45001220703125,38757.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060808420181274,1.0,0.0,0.0,3.47212553024292,3.4721484184265137,8.044223704928299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9677734375,0.0,1363.75927734375,1895.4371337890625,0.0,3460.197509765625,0.8681861162185669,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088237643241882,0.4311047494411468,0.3926099836826324,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176427125930786,0.6353092193603516,0.604925811290741,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753925800323486,0.7542703747749329,0.5282948613166809,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241751194000244,0.4580099880695343,0.4385687708854675,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646702885627747,0.236692190170288,1.0930514335632324,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6962890625,297.1396789550781,284.9845275878906,1.0,0.7091227769851685,0.3354840576648712,0.3354840576648712,1.0,1.0,-3.672133684158325,0.9117993712425232,2.760334253311157,0.0832249000668525,0.906694233417511,0.906694233417511,0.0,252.35821533203125,256.0,66332.171875,0.0,4408.55419921875,1.0,278.44097900390625,282.87921142578125,297.6977844238281,301.9496459960937,293.1499938964844,293.1499938964844,278.1499938964844,34028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981548547744751,1.0,0.0,0.0,3.5725808143615723,3.572603702545166,8.516427101312729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.845703125,0.0,1434.2940673828125,1895.4371337890625,0.0,3386.37890625,0.8864839673042297,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088237643241882,0.4311047494411468,0.3926099836826324,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176427125930786,0.6353092193603516,0.604925811290741,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753925800323486,0.7542703747749329,0.5282948613166809,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241751194000244,0.4580099880695343,0.4385687708854675,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646702885627747,0.236692190170288,1.0930514335632324,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6962890625,297.1396789550781,284.9845275878906,1.0,0.7091227769851685,0.3354840576648712,0.3354840576648712,1.0,1.0,-3.672133684158325,0.9117993712425232,2.760334253311157,0.0832249000668525,0.906694233417511,0.906694233417511,0.0,252.35821533203125,256.0,66332.171875,0.0,4408.55419921875,1.0,278.44097900390625,282.87921142578125,297.6977844238281,301.9496459960937,293.1499938964844,293.1499938964844,278.1499938964844,34028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981548547744751,1.0,0.0,0.0,3.5725808143615723,3.572603702545166,8.516427101312729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.845703125,0.0,1434.2940673828125,1895.4371337890625,0.0,3386.37890625,0.8864839673042297,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042905926704407,0.4287452697753906,0.3908588588237762,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.912000834941864,0.6322599649429321,0.6024569869041443,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717702865600586,0.7540940642356873,0.5284867286682129,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203555345535278,0.4563761949539184,0.4373705387115478,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608994007110596,0.2353436201810836,1.088322997093201,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67694091796875,297.1297607421875,284.909423828125,1.0,0.7092565298080444,0.3353333473205566,0.3353333473205566,1.0,1.0,-3.660164594650269,0.9077473878860474,2.7524173259735107,0.0816795602440834,0.8307303786277771,0.8307303786277771,0.0,255.81704711914065,259.0,66608.3984375,0.0,4397.3544921875,1.0,278.15899658203125,282.7860412597656,297.7375793457031,302.0832824707031,293.1499938964844,293.1499938964844,278.45001220703125,38692.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035327434539796,1.0,0.0,0.0,3.440426588058472,3.4404489994049072,7.898013336671283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5322265625,0.0,1331.2559814453125,1895.4371337890625,0.0,3436.4921875,0.8610052466392517,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042905926704407,0.4287452697753906,0.3908588588237762,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.912000834941864,0.6322599649429321,0.6024569869041443,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717702865600586,0.7540940642356873,0.5284867286682129,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203555345535278,0.4563761949539184,0.4373705387115478,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608994007110596,0.2353436201810836,1.088322997093201,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67694091796875,297.1297607421875,284.909423828125,1.0,0.7092565298080444,0.3353333473205566,0.3353333473205566,1.0,1.0,-3.660164594650269,0.9077473878860474,2.7524173259735107,0.0816795602440834,0.8307303786277771,0.8307303786277771,0.0,255.81704711914065,259.0,66608.3984375,0.0,4397.3544921875,1.0,278.15899658203125,282.7860412597656,297.7375793457031,302.0832824707031,293.1499938964844,293.1499938964844,278.45001220703125,38692.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035327434539796,1.0,0.0,0.0,3.440426588058472,3.4404489994049072,7.898013336671283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5322265625,0.0,1331.2559814453125,1895.4371337890625,0.0,3436.4921875,0.8610052466392517,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006230592727661,0.4272575974464416,0.389490395784378,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90751451253891,0.6300387382507324,0.6003319025039673,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969032108783722,0.755050778388977,0.5290863513946533,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172414898872375,0.4553363621234894,0.436388611793518,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577480435371399,0.2342844307422638,1.083826184272766,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66387939453125,297.12744140625,284.9828796386719,1.0,0.7093802690505981,0.335261732339859,0.335261732339859,1.0,1.0,-3.6500840187072754,0.9045161604881288,2.745567798614502,0.0803329348564148,0.8981429934501648,0.8981429934501648,0.0,258.65936279296875,262.0,65839.6953125,0.0,4387.525390625,1.0,278.4407043457031,282.88800048828125,297.7113037109375,301.9320983886719,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955087065696716,1.0,0.0,0.0,3.5386879444122314,3.538710594177246,8.355603426934977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.30859375,0.0,1398.818603515625,1895.4371337890625,0.0,3361.683837890625,0.8789306282997131,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006230592727661,0.4272575974464416,0.389490395784378,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90751451253891,0.6300387382507324,0.6003319025039673,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969032108783722,0.755050778388977,0.5290863513946533,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172414898872375,0.4553363621234894,0.436388611793518,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577480435371399,0.2342844307422638,1.083826184272766,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66387939453125,297.12744140625,284.9828796386719,1.0,0.7093802690505981,0.335261732339859,0.335261732339859,1.0,1.0,-3.6500840187072754,0.9045161604881288,2.745567798614502,0.0803329348564148,0.8981429934501648,0.8981429934501648,0.0,258.65936279296875,262.0,65839.6953125,0.0,4387.525390625,1.0,278.4407043457031,282.88800048828125,297.7113037109375,301.9320983886719,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955087065696716,1.0,0.0,0.0,3.5386879444122314,3.538710594177246,8.355603426934977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.30859375,0.0,1398.818603515625,1895.4371337890625,0.0,3361.683837890625,0.8789306282997131,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974134683609009,0.4258806705474853,0.388376921415329,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036956429481506,0.6279868483543396,0.5985224843025208,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9666972160339355,0.7561053037643433,0.5299084186553955,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145120739936829,0.4544470906257629,0.4356616735458374,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550188064575195,0.2333435714244842,1.080124855041504,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6521911621094,297.126708984375,285.0230407714844,1.0,0.7096975445747375,0.335190087556839,0.335190087556839,1.0,1.0,-3.6422271728515625,0.9019532203674316,2.740273952484131,0.0792204737663269,0.9831319451332092,0.9831319451332092,0.0,261.3329772949219,265.0,65418.76953125,0.0,4382.73193359375,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.9045104980469,293.1499938964844,293.1499938964844,278.45001220703125,31766.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900502920150757,1.0,0.0,0.0,3.712484359741211,3.712508201599121,9.196498922392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.2216796875,0.0,1571.581787109375,1895.4371337890625,0.0,3310.677978515625,0.9160249829292296,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974134683609009,0.4258806705474853,0.388376921415329,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036956429481506,0.6279868483543396,0.5985224843025208,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9666972160339355,0.7561053037643433,0.5299084186553955,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145120739936829,0.4544470906257629,0.4356616735458374,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550188064575195,0.2333435714244842,1.080124855041504,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6521911621094,297.126708984375,285.0230407714844,1.0,0.7096975445747375,0.335190087556839,0.335190087556839,1.0,1.0,-3.6422271728515625,0.9019532203674316,2.740273952484131,0.0792204737663269,0.9831319451332092,0.9831319451332092,0.0,261.3329772949219,265.0,65418.76953125,0.0,4382.73193359375,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.9045104980469,293.1499938964844,293.1499938964844,278.45001220703125,31766.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900502920150757,1.0,0.0,0.0,3.712484359741211,3.712508201599121,9.196498922392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.2216796875,0.0,1571.581787109375,1895.4371337890625,0.0,3310.677978515625,0.9160249829292296,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953088283538818,0.4245191812515259,0.3875602781772613,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901353359222412,0.6262989044189453,0.5973621606826782,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649641513824464,0.7557364106178284,0.530040442943573,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127208948135376,0.453511118888855,0.4351179301738739,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533281803131104,0.2326007932424545,1.0778744220733645,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64215087890625,297.1210021972656,284.8734130859375,1.0,0.7097998857498169,0.3351542949676513,0.3351542949676513,1.0,1.0,-3.636655807495117,0.9001771211624146,2.736478567123413,0.0786550790071487,0.8840385675430298,0.8840385675430298,0.0,263.0331420898437,265.0,66441.1796875,0.0,4378.107421875,1.0,278.49609375,282.79498291015625,297.7830505371094,302.1477355957031,293.1499938964844,293.1499938964844,278.45001220703125,36174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967077136039734,1.0,0.0,0.0,3.701247930526733,3.701272487640381,9.14091515369364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.267578125,0.0,1592.2559814453125,1895.4371337890625,0.0,3372.8759765625,0.9147823452949524,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924529314041138,0.4229815304279327,0.3862904012203216,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982693552970886,0.6243877410888672,0.595706582069397,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624010920524596,0.7551707029342651,0.5297188758850098,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102561831474304,0.4523804187774658,0.4341948628425598,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.651084840297699,0.2317021489143371,1.07454514503479,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6306457519531,297.1136169433594,284.890380859375,1.0,0.7096817493438721,0.3351225852966308,0.3351225852966308,1.0,1.0,-3.6276369094848633,0.8973879814147949,2.7302489280700684,0.0777800679206848,0.8686152100563049,0.8686152100563049,0.0,265.161865234375,268.0,66037.625,0.0,4366.78564453125,1.0,278.457275390625,282.8104248046875,297.77374267578125,302.08184814453125,293.1499938964844,293.1499938964844,278.75,38317.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987349271774292,1.0,0.0,0.0,3.624142646789551,3.62416672706604,8.764029644225957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9375,0.0,1521.805419921875,1895.4371337890625,0.0,3391.7890625,0.901199460029602,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884453535079956,0.4212070405483246,0.3845638036727905,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937764763832092,0.6218132972717285,0.5931523442268372,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591026306152344,0.7557329535484314,0.5299389958381653,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066496253013611,0.4510305225849151,0.4328546822071075,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477023959159851,0.230369821190834,1.0687124729156494,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6165466308594,297.1101989746094,284.9815979003906,1.0,0.7095022797584534,0.3350591957569122,0.3350591957569122,1.0,1.0,-3.6141116619110094,0.8931648135185242,2.720947027206421,0.0761542096734047,0.9433234930038452,0.9433234930038452,0.0,268.22711181640625,271.0,65086.2421875,0.0,4349.10791015625,1.0,278.7421264648437,282.9305419921875,297.7367248535156,301.9110107421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911852836608887,1.0,0.0,0.0,3.714735507965088,3.714759826660156,9.207656148646493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.4697265625,0.0,1591.5357666015625,1895.4371337890625,0.0,3321.290771484375,0.918420910835266,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884453535079956,0.4212070405483246,0.3845638036727905,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937764763832092,0.6218132972717285,0.5931523442268372,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591026306152344,0.7557329535484314,0.5299389958381653,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066496253013611,0.4510305225849151,0.4328546822071075,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477023959159851,0.230369821190834,1.0687124729156494,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6165466308594,297.1101989746094,284.9815979003906,1.0,0.7095022797584534,0.3350591957569122,0.3350591957569122,1.0,1.0,-3.6141116619110094,0.8931648135185242,2.720947027206421,0.0761542096734047,0.9433234930038452,0.9433234930038452,0.0,268.22711181640625,271.0,65086.2421875,0.0,4349.10791015625,1.0,278.7421264648437,282.9305419921875,297.7367248535156,301.9110107421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911852836608887,1.0,0.0,0.0,3.714735507965088,3.714759826660156,9.207656148646493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.4697265625,0.0,1591.5357666015625,1895.4371337890625,0.0,3321.290771484375,0.918420910835266,1.0,0.0,3.0,1.0,0.0
