time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839846611022949,0.4185025095939636,0.3825297653675079,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888644576072693,0.6183432936668396,0.590312123298645,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551759362220764,0.755005955696106,0.5297853946685791,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025779724121094,0.4490189850330353,0.43131884932518,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440879106521606,0.2286727875471115,1.0624616146087646,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5970153808594,297.099853515625,284.8962097167969,1.0,0.7092293500900269,0.3349958062171936,0.3349958062171936,1.0,1.0,-3.598703622817993,0.8883687853813171,2.7103347778320312,0.0746077671647071,0.8512450456619263,0.8512450456619263,0.0,271.658935546875,274.0,65343.0859375,0.0,4328.681640625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0399780273437,293.1499938964844,293.1499938964844,278.75,39283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968520164489746,1.0,0.0,0.0,3.571199893951416,3.571223735809326,8.509844064974459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.59375,0.0,1471.2900390625,1895.4371337890625,0.0,3374.222900390625,0.8905104398727417,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839846611022949,0.4185025095939636,0.3825297653675079,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888644576072693,0.6183432936668396,0.590312123298645,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551759362220764,0.755005955696106,0.5297853946685791,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025779724121094,0.4490189850330353,0.43131884932518,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440879106521606,0.2286727875471115,1.0624616146087646,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5970153808594,297.099853515625,284.8962097167969,1.0,0.7092293500900269,0.3349958062171936,0.3349958062171936,1.0,1.0,-3.598703622817993,0.8883687853813171,2.7103347778320312,0.0746077671647071,0.8512450456619263,0.8512450456619263,0.0,271.658935546875,274.0,65343.0859375,0.0,4328.681640625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0399780273437,293.1499938964844,293.1499938964844,278.75,39283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968520164489746,1.0,0.0,0.0,3.571199893951416,3.571223735809326,8.509844064974459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.59375,0.0,1471.2900390625,1895.4371337890625,0.0,3374.222900390625,0.8905104398727417,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804820537567139,0.4168278574943542,0.3809406161308288,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848987221717834,0.6158638596534729,0.5878873467445374,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522939324378968,0.7556297779083252,0.5301017761230469,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993191480636597,0.4477318823337555,0.4300592541694641,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410890221595764,0.2273433059453964,1.0566245317459106,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5852966308594,297.0984802246094,284.98553466796875,1.0,0.708980917930603,0.3350848853588104,0.3350848853588104,1.0,1.0,-3.5857088565826416,0.8847748637199402,2.700934171676636,0.0735172852873802,0.9274998903274536,0.9274998903274536,0.0,274.405029296875,277.0,64423.62109375,0.0,4310.64990234375,1.0,278.7417297363281,282.9466857910156,297.7452087402344,301.87548828125,293.1499938964844,293.1499938964844,278.45001220703125,34175.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880261778831482,1.0,0.0,0.0,3.662252187728882,3.662276029586792,8.949314747042081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7451171875,0.0,1533.1461181640625,1895.4371337890625,0.0,3291.743896484375,0.9067668914794922,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804820537567139,0.4168278574943542,0.3809406161308288,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848987221717834,0.6158638596534729,0.5878873467445374,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522939324378968,0.7556297779083252,0.5301017761230469,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993191480636597,0.4477318823337555,0.4300592541694641,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410890221595764,0.2273433059453964,1.0566245317459106,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5852966308594,297.0984802246094,284.98553466796875,1.0,0.708980917930603,0.3350848853588104,0.3350848853588104,1.0,1.0,-3.5857088565826416,0.8847748637199402,2.700934171676636,0.0735172852873802,0.9274998903274536,0.9274998903274536,0.0,274.405029296875,277.0,64423.62109375,0.0,4310.64990234375,1.0,278.7417297363281,282.9466857910156,297.7452087402344,301.87548828125,293.1499938964844,293.1499938964844,278.45001220703125,34175.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880261778831482,1.0,0.0,0.0,3.662252187728882,3.662276029586792,8.949314747042081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7451171875,0.0,1533.1461181640625,1895.4371337890625,0.0,3291.743896484375,0.9067668914794922,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769324779510498,0.4144990742206573,0.3792524635791778,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8809828162193298,0.6128846406936646,0.5855141282081604,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.949082851409912,0.7549083232879639,0.5299736261367798,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960553765296936,0.4459992349147796,0.4287827908992767,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382274627685547,0.2258751094341278,1.0513057708740234,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.56988525390625,297.0904235839844,284.8996276855469,1.0,0.708734929561615,0.3351610004901886,0.3351610004901886,1.0,1.0,-3.572744131088257,0.8811489939689636,2.6915950775146484,0.0726606175303459,0.8444164991378784,0.8444164991378784,0.0,277.2341613769531,277.0,64742.30078125,0.0,4293.271484375,1.0,278.4638061523437,282.84454345703125,297.79278564453125,302.0274353027344,293.1499938964844,293.1499938964844,278.45001220703125,39497.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935942053794861,1.0,0.0,0.0,3.531358242034912,3.531381607055664,8.321025006807758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.69921875,0.0,1430.4544677734375,1895.4371337890625,0.0,3343.8037109375,0.8820058107376099,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762632966041565,0.4141325354576111,0.3789160549640655,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802520036697388,0.6123981475830078,0.5850537419319153,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484556913375854,0.754830002784729,0.5299032330513,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.795437216758728,0.4457148909568786,0.4285203218460083,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6376907825469971,0.2256229221820831,1.050258755683899,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56744384765625,297.0892944335937,284.90313720703125,1.0,0.7086641788482666,0.3351739943027496,0.3351739943027496,1.0,1.0,-3.570124864578247,0.8804094195365906,2.689715385437012,0.0724548026919364,0.8425018191337585,0.8425018191337585,0.0,277.7504272460937,280.0,64668.296875,0.0,4289.4365234375,1.0,278.4585266113281,282.8481750488281,297.7879943847656,302.0090026855469,293.1499938964844,293.1499938964844,278.75,39144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933297991752625,1.0,0.0,0.0,3.5201237201690674,3.52014708518982,8.268165174740716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3984375,0.0,1416.111328125,1895.4371337890625,0.0,3341.3330078125,0.8790351152420044,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743014693260193,0.4132171273231506,0.377944678068161,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780702352523804,0.6110639572143555,0.5836513638496399,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946694016456604,0.7550162672996521,0.5298553109169006,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936060428619385,0.4449883997440338,0.4277437031269073,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360588669776917,0.2248909771442413,1.0469164848327637,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5611877441406,297.0882263183594,285.0057983398437,1.0,0.7084576487541199,0.3352185189723968,0.3352185189723968,1.0,1.0,-3.5622501373291016,0.8782051205635071,2.68404483795166,0.071794107556343,0.9137576818466188,0.9137576818466188,0.0,279.28765869140625,280.0,63778.94921875,0.0,4277.84326171875,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7955017089844,293.1499938964844,293.1499938964844,278.75,34423.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869240283966064,1.0,0.0,0.0,3.564877986907959,3.564901113510132,8.479742632516718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1533203125,0.0,1428.988525390625,1895.4371337890625,0.0,3281.4296875,0.8867177963256836,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728223204612732,0.4123631417751312,0.3772654831409454,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763638734817505,0.6098126769065857,0.5825566649436951,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454888105392456,0.7552444338798523,0.5300983786582947,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922082543373108,0.4443363547325134,0.427197515964508,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347582340240479,0.2242201864719391,1.0441679954528809,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55584716796875,297.0880432128906,284.98486328125,1.0,0.7083610892295837,0.3352771699428558,0.3352771699428558,1.0,1.0,-3.556443691253662,0.8766584396362305,2.679785251617432,0.0713872537016868,0.9160330891609192,0.9160330891609192,0.0,280.53082275390625,283.0,63799.62890625,0.0,4269.97900390625,1.0,278.7422180175781,282.9584350585937,297.7586975097656,301.8493957519531,293.1499938964844,293.1499938964844,278.45001220703125,34017.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845022320747375,1.0,0.0,0.0,3.6176278591156006,3.617651224136353,8.73255032729503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.1142578125,0.0,1482.7513427734375,1895.4371337890625,0.0,3258.7578125,0.8963595032691956,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686873078346252,0.4095914363861084,0.3751673996448517,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718144297599792,0.6062498688697815,0.5796270370483398,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415560960769652,0.7542338967323303,0.5297536253929138,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883615493774414,0.4422247111797333,0.4255688190460205,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631414532661438,0.2224207520484924,1.037452220916748,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5380554199219,297.0788269042969,284.9054260253906,1.0,0.7079667448997498,0.335394412279129,0.335394412279129,1.0,1.0,-3.5399510860443115,0.8720998764038086,2.667851209640503,0.0703466013073921,0.8345171809196472,0.8345171809196472,0.0,283.9068603515625,286.0,64014.33984375,0.0,4246.78271484375,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.98114013671875,293.1499938964844,293.1499938964844,278.75,38999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898850679397583,1.0,0.0,0.0,3.4735403060913086,3.4735631942749023,8.050780593293894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.068359375,0.0,1366.92236328125,1895.4371337890625,0.0,3309.133056640625,0.8686196208000183,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686873078346252,0.4095914363861084,0.3751673996448517,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718144297599792,0.6062498688697815,0.5796270370483398,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415560960769652,0.7542338967323303,0.5297536253929138,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883615493774414,0.4422247111797333,0.4255688190460205,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631414532661438,0.2224207520484924,1.037452220916748,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5380554199219,297.0788269042969,284.9054260253906,1.0,0.7079667448997498,0.335394412279129,0.335394412279129,1.0,1.0,-3.5399510860443115,0.8720998764038086,2.667851209640503,0.0703466013073921,0.8345171809196472,0.8345171809196472,0.0,283.9068603515625,286.0,64014.33984375,0.0,4246.78271484375,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.98114013671875,293.1499938964844,293.1499938964844,278.75,38999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898850679397583,1.0,0.0,0.0,3.4735403060913086,3.4735631942749023,8.050780593293894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.068359375,0.0,1366.92236328125,1895.4371337890625,0.0,3309.133056640625,0.8686196208000183,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657315135002136,0.4079998433589935,0.3736524581909179,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684852719306946,0.6039338111877441,0.5773619413375854,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9388706684112548,0.7544036507606506,0.5297577381134033,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855536937713623,0.4409464001655578,0.4243220090866089,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288668513298035,0.2211354225873947,1.0318186283111572,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,298.52813720703125,297.0777587890625,284.9871520996094,1.0,0.707614004611969,0.3354950547218323,0.3354950547218323,1.0,1.0,-3.5271246433258057,0.8685883283615112,2.658536434173584,0.0693773105740547,0.903632640838623,0.903632640838623,0.0,286.34332275390625,286.0,63149.234375,0.0,4227.71728515625,1.0,278.7351989746094,282.97186279296875,297.7663269042969,301.8082275390625,293.1499938964844,293.1499938964844,278.75,33955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813793063163757,1.0,0.0,0.0,3.561998128890991,3.562020778656006,8.466046210742206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.7587890625,0.0,1422.5181884765625,1895.4371337890625,0.0,3229.50537109375,0.8838945031166077,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652979493141174,0.4077092409133911,0.3734381198883056,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679899573326111,0.6035298705101013,0.5770283937454224,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384855031967164,0.754381537437439,0.5297883152961731,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851408123970032,0.4407220780849457,0.4241484403610229,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284868717193604,0.2209212332963943,1.0309866666793823,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5263671875,297.077392578125,284.9830017089844,1.0,0.7075753808021545,0.3355116546154022,0.3355116546154022,1.0,1.0,-3.5252935886383057,0.8680930137634277,2.657200574874878,0.069262221455574,0.9042401313781738,0.9042401313781738,0.0,286.7203369140625,289.0,63151.56640625,0.0,4225.17626953125,1.0,278.74041748046875,282.96929931640625,297.7726135253906,301.8222351074219,293.1499938964844,293.1499938964844,278.45001220703125,34087.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811246752738953,1.0,0.0,0.0,3.5697672367095947,3.569790363311768,8.503018307237653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.91015625,0.0,1431.7305908203125,1895.4371337890625,0.0,3227.11962890625,0.8858071565628052,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612755298614502,0.4048814177513122,0.3712705671787262,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635656237602234,0.5998868346214294,0.5740014910697937,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344972372055054,0.7531534433364868,0.5292788743972778,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781350314617157,0.4385199844837188,0.4224206805229187,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251524686813354,0.2190440595149994,1.02388334274292,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5087890625,297.068115234375,284.9071655273437,1.0,0.7070838212966919,0.3356890082359314,0.3356890082359314,1.0,1.0,-3.507817029953003,0.8634107708930969,2.644406080245972,0.0683151185512542,0.8259016275405884,0.8259016275405884,0.0,290.0959167480469,292.0,63317.296875,0.0,4199.67919921875,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.94989013671875,293.1499938964844,293.1499938964844,278.75,38982.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863611221313477,1.0,0.0,0.0,3.4242184162139893,3.424240827560425,7.823772421033937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4111328125,0.0,1317.1171875,1895.4371337890625,0.0,3276.1611328125,0.8577372431755066,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612755298614502,0.4048814177513122,0.3712705671787262,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635656237602234,0.5998868346214294,0.5740014910697937,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344972372055054,0.7531534433364868,0.5292788743972778,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.781350314617157,0.4385199844837188,0.4224206805229187,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251524686813354,0.2190440595149994,1.02388334274292,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5087890625,297.068115234375,284.9071655273437,1.0,0.7070838212966919,0.3356890082359314,0.3356890082359314,1.0,1.0,-3.507817029953003,0.8634107708930969,2.644406080245972,0.0683151185512542,0.8259016275405884,0.8259016275405884,0.0,290.0959167480469,292.0,63317.296875,0.0,4199.67919921875,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.94989013671875,293.1499938964844,293.1499938964844,278.75,38982.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863611221313477,1.0,0.0,0.0,3.4242184162139893,3.424240827560425,7.823772421033937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4111328125,0.0,1317.1171875,1895.4371337890625,0.0,3276.1611328125,0.8577372431755066,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579764723777771,0.4029106497764587,0.3694780766963959,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598445057868958,0.5970563888549805,0.5713176727294922,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313731789588928,0.753033459186554,0.5291466116905212,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781723141670227,0.4369062483310699,0.4209086298942566,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221920847892761,0.2174586504697799,1.017067313194275,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4973449707031,297.0666809082031,284.98126220703125,1.0,0.7066002488136292,0.3358663320541382,0.3358663320541382,1.0,1.0,-3.492249250411988,0.8593072295188904,2.632941961288452,0.0673487186431884,0.8926351070404053,0.8926351070404053,0.0,292.91015625,295.0,62464.1484375,0.0,4175.974609375,1.0,278.7405700683594,282.98126220703125,297.7846069335937,301.79180908203125,293.1499938964844,293.1499938964844,279.04998779296875,34153.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775015473365784,1.0,0.0,0.0,3.520716905593872,3.520739316940308,8.270951639133273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6708984375,0.0,1380.7091064453125,1895.4371337890625,0.0,3193.162109375,0.8749401569366455,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579764723777771,0.4029106497764587,0.3694780766963959,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598445057868958,0.5970563888549805,0.5713176727294922,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313731789588928,0.753033459186554,0.5291466116905212,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781723141670227,0.4369062483310699,0.4209086298942566,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221920847892761,0.2174586504697799,1.017067313194275,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4973449707031,297.0666809082031,284.98126220703125,1.0,0.7066002488136292,0.3358663320541382,0.3358663320541382,1.0,1.0,-3.492249250411988,0.8593072295188904,2.632941961288452,0.0673487186431884,0.8926351070404053,0.8926351070404053,0.0,292.91015625,295.0,62464.1484375,0.0,4175.974609375,1.0,278.7405700683594,282.98126220703125,297.7846069335937,301.79180908203125,293.1499938964844,293.1499938964844,279.04998779296875,34153.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775015473365784,1.0,0.0,0.0,3.520716905593872,3.520739316940308,8.270951639133273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6708984375,0.0,1380.7091064453125,1895.4371337890625,0.0,3193.162109375,0.8749401569366455,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564526200294495,0.4020152688026428,0.3686640560626983,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581124544143677,0.5957474112510681,0.5700743198394775,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299315214157104,0.7530552744865417,0.5291335582733154,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767050266265869,0.4361873865127563,0.4202363491058349,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208018660545349,0.2167287468910217,1.013943433761597,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4921875,297.0665588378906,285.0612487792969,1.0,0.7064252495765686,0.3359550237655639,0.3359550237655639,1.0,1.0,-3.4851906299591064,0.857469916343689,2.627720594406128,0.0669426172971725,0.9698047637939452,0.9698047637939452,0.0,294.2753601074219,295.0,61742.0,0.0,4165.802734375,1.0,278.996337890625,283.0824584960937,297.770263671875,301.6620788574219,293.1499938964844,293.1499938964844,279.04998779296875,31573.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721189498901367,1.0,0.0,0.0,3.607711791992188,3.607734680175781,8.684742738296336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.64453125,0.0,1453.8883056640625,1895.4371337890625,0.0,3142.686767578125,0.8936458230018616,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550658583641052,0.4010626375675201,0.3679478764533996,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565170168876648,0.5943956971168518,0.5689428448677063,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286449551582336,0.7529618740081787,0.529208242893219,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753645181655884,0.4354414939880371,0.4196496605873108,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195035576820374,0.2159986495971679,1.011071801185608,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4870300292969,297.06622314453125,285.0228271484375,1.0,0.7063115835189819,0.336076021194458,0.336076021194458,1.0,1.0,-3.478898763656616,0.8559558391571045,2.622942924499512,0.066712237894535,0.9780085682868958,0.9780085682868958,0.0,295.5780944824219,298.0,61948.765625,0.0,4157.26513671875,1.0,279.0421142578125,283.0531616210937,297.7977600097656,301.7567443847656,293.1499938964844,293.1499938964844,278.75,31715.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871298611164093,1.0,0.0,0.0,3.695784568786621,3.695808172225952,9.113948635786072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.7080078125,0.0,1552.24267578125,1895.4371337890625,0.0,3134.9921875,0.9122653603553772,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.750863254070282,0.3977583944797516,0.3654921650886535,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851945161819458,0.5902661085128784,0.5656148791313171,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241357445716858,0.7508037686347961,0.528200626373291,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713625431060791,0.4328325092792511,0.4176709949970245,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158233284950256,0.213891714811325,1.0033633708953855,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.467041015625,297.0534362792969,284.8874816894531,1.0,0.7057315707206726,0.3363180458545685,0.3363180458545685,1.0,1.0,-3.4590909481048584,0.8507531881332397,2.608337879180908,0.0658301934599876,0.8604069948196411,0.8604069948196411,0.0,299.3135070800781,301.0,62454.76953125,0.0,4128.3447265625,1.0,278.7574768066406,282.905029296875,297.8462829589844,301.92706298828125,293.1499938964844,293.1499938964844,279.04998779296875,38576.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802028298377991,1.0,0.0,0.0,3.597472667694092,3.597496747970581,8.635516337562876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.734375,0.0,1494.5079345703125,1895.4371337890625,0.0,3218.4814453125,0.8954026699066162,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.750863254070282,0.3977583944797516,0.3654921650886535,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851945161819458,0.5902661085128784,0.5656148791313171,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241357445716858,0.7508037686347961,0.528200626373291,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713625431060791,0.4328325092792511,0.4176709949970245,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158233284950256,0.213891714811325,1.0033633708953855,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.467041015625,297.0534362792969,284.8874816894531,1.0,0.7057315707206726,0.3363180458545685,0.3363180458545685,1.0,1.0,-3.4590909481048584,0.8507531881332397,2.608337879180908,0.0658301934599876,0.8604069948196411,0.8604069948196411,0.0,299.3135070800781,301.0,62454.76953125,0.0,4128.3447265625,1.0,278.7574768066406,282.905029296875,297.8462829589844,301.92706298828125,293.1499938964844,293.1499938964844,279.04998779296875,38576.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802028298377991,1.0,0.0,0.0,3.597472667694092,3.597496747970581,8.635516337562876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.734375,0.0,1494.5079345703125,1895.4371337890625,0.0,3218.4814453125,0.8954026699066162,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473868727684021,0.3955392837524414,0.3633829951286316,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480679988861084,0.5871325731277466,0.5625554323196411,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205687046051024,0.7500926852226257,0.527554988861084,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767952561378479,0.430917352437973,0.4158141314983368,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123631000518799,0.212087944149971,0.9954720735549928,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4543151855469,297.0500793457031,284.9793701171875,1.0,0.7050102949142456,0.3365600705146789,0.3365600705146789,1.0,1.0,-3.4403634071350098,0.8458768129348755,2.5944864749908447,0.0647427812218666,0.9340581893920898,0.9340581893920898,0.0,302.34912109375,289.0,61436.6328125,0.0,4098.30859375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7480773925781,293.1499938964844,293.1499938964844,278.75,34106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719404935836792,1.0,0.0,0.0,3.686263084411621,3.6862871646881104,9.067048836186586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.76953125,0.0,1559.58251953125,1895.4371337890625,0.0,3141.0126953125,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473868727684021,0.3955392837524414,0.3633829951286316,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480679988861084,0.5871325731277466,0.5625554323196411,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205687046051024,0.7500926852226257,0.527554988861084,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767952561378479,0.430917352437973,0.4158141314983368,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123631000518799,0.212087944149971,0.9954720735549928,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4543151855469,297.0500793457031,284.9793701171875,1.0,0.7050102949142456,0.3365600705146789,0.3365600705146789,1.0,1.0,-3.4403634071350098,0.8458768129348755,2.5944864749908447,0.0647427812218666,0.9340581893920898,0.9340581893920898,0.0,302.34912109375,289.0,61436.6328125,0.0,4098.30859375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7480773925781,293.1499938964844,293.1499938964844,278.75,34106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719404935836792,1.0,0.0,0.0,3.686263084411621,3.6862871646881104,9.067048836186586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.76953125,0.0,1559.58251953125,1895.4371337890625,0.0,3141.0126953125,0.9120312929153442,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470458149909973,0.3924722373485565,0.3607439696788788,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847914457321167,0.5831692218780518,0.5589568018913269,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218045473098756,0.7480356693267822,0.5262949466705322,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680202126502991,0.4283757209777832,0.4134963154792785,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115680932998657,0.2099719196557998,0.9859756827354432,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4365234375,297.0399780273437,284.89337158203125,1.0,0.7000897526741028,0.3368904590606689,0.3368904590606689,1.0,1.0,-3.417147636413574,0.8398903608322144,2.5772571563720703,0.0637199506163597,0.8398889899253845,0.8398889899253845,0.0,298.6689147949219,277.0,61546.47265625,0.0,4017.932861328125,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8652648925781,293.1499938964844,293.1499938964844,279.04998779296875,39573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775720000267029,1.0,0.0,0.0,3.5272233486175537,3.5272467136383057,8.301549883071857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8095703125,0.0,1426.6556396484375,1895.4371337890625,0.0,3193.822265625,0.8810108304023743,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470458149909973,0.3924722373485565,0.3607439696788788,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847914457321167,0.5831692218780518,0.5589568018913269,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218045473098756,0.7480356693267822,0.5262949466705322,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680202126502991,0.4283757209777832,0.4134963154792785,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115680932998657,0.2099719196557998,0.9859756827354432,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4365234375,297.0399780273437,284.89337158203125,1.0,0.7000897526741028,0.3368904590606689,0.3368904590606689,1.0,1.0,-3.417147636413574,0.8398903608322144,2.5772571563720703,0.0637199506163597,0.8398889899253845,0.8398889899253845,0.0,298.6689147949219,277.0,61546.47265625,0.0,4017.932861328125,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8652648925781,293.1499938964844,293.1499938964844,279.04998779296875,39573.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775720000267029,1.0,0.0,0.0,3.5272233486175537,3.5272467136383057,8.301549883071857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8095703125,0.0,1426.6556396484375,1895.4371337890625,0.0,3193.822265625,0.8810108304023743,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.74943608045578,0.3904594480991363,0.3584550619125366,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850777268409729,0.5801998376846313,0.5556641221046448,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270756840705872,0.7473134398460388,0.5253821015357971,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709030508995056,0.42657670378685,0.411340057849884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129864454269409,0.2082692831754684,0.9764538407325744,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42584228515625,297.0390319824219,284.9803161621094,1.0,0.6933615207672119,0.3372208476066589,0.3372208476066589,1.0,1.0,-3.3952836990356445,0.8343124389648438,2.560971260070801,0.0626133009791374,0.9117315411567688,0.9117315411567688,0.0,290.48358154296875,265.0,60502.5,0.0,3915.754638671875,1.0,279.0413818359375,283.0441589355469,297.80322265625,301.6883544921875,293.1499938964844,293.1499938964844,278.75,34354.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677977919578552,1.0,0.0,0.0,3.612863779067993,3.612887144088745,8.709564554010285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.2099609375,0.0,1480.0556640625,1895.4371337890625,0.0,3102.15185546875,0.8957613110542297,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.74943608045578,0.3904594480991363,0.3584550619125366,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850777268409729,0.5801998376846313,0.5556641221046448,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270756840705872,0.7473134398460388,0.5253821015357971,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709030508995056,0.42657670378685,0.411340057849884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129864454269409,0.2082692831754684,0.9764538407325744,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42584228515625,297.0390319824219,284.9803161621094,1.0,0.6933615207672119,0.3372208476066589,0.3372208476066589,1.0,1.0,-3.3952836990356445,0.8343124389648438,2.560971260070801,0.0626133009791374,0.9117315411567688,0.9117315411567688,0.0,290.48358154296875,265.0,60502.5,0.0,3915.754638671875,1.0,279.0413818359375,283.0441589355469,297.80322265625,301.6883544921875,293.1499938964844,293.1499938964844,278.75,34354.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677977919578552,1.0,0.0,0.0,3.612863779067993,3.612887144088745,8.709564554010285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.2099609375,0.0,1480.0556640625,1895.4371337890625,0.0,3102.15185546875,0.8957613110542297,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510360479354858,0.3890345692634582,0.3572628200054168,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526906967163086,0.5783150792121887,0.553977906703949,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303043484687804,0.7462794184684753,0.5248240232467651,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728065252304077,0.4253897368907928,0.4102430939674377,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140671372413635,0.2073015868663787,0.9717587828636168,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4181213378906,297.03546142578125,284.8641662597656,1.0,0.6896206736564636,0.3373860418796539,0.3373860418796539,1.0,1.0,-3.384191036224365,0.831461489200592,2.552729606628418,0.0621970370411872,0.8240996599197388,0.8240996599197388,0.0,285.7243347167969,265.0,61016.171875,0.0,3860.850341796875,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.8875732421875,293.1499938964844,293.1499938964844,278.75,39502.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725799322128296,1.0,0.0,0.0,3.5420308113098145,3.542054414749145,8.371397370865452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2783203125,0.0,1441.7664794921875,1895.4371337890625,0.0,3147.010498046875,0.8812682628631592,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524325847625732,0.387563556432724,0.3557509779930115,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544523119926453,0.5763649344444275,0.5519546866416931,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9332881569862366,0.7451617121696472,0.5238925218582153,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745568752288818,0.4241325855255127,0.4088826477527618,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149972677230835,0.2062818109989166,0.966409146785736,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4100952148437,297.0312805175781,284.9023742675781,1.0,0.6855775713920593,0.3376214504241943,0.3376214504241943,1.0,1.0,-3.370750665664673,0.8280964493751526,2.542654275894165,0.0617614053189754,0.8273221850395203,0.8273221850395203,0.0,280.9343566894531,253.0,60535.26171875,0.0,3800.387939453125,1.0,278.758544921875,282.9544677734375,297.8434753417969,301.8041687011719,293.1499938964844,293.1499938964844,279.04998779296875,39599.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728252053260803,1.0,0.0,0.0,3.447493076324463,3.4475159645080566,7.930491960905783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.05078125,0.0,1344.7630615234375,1895.4371337890625,0.0,3149.310546875,0.8635643720626831,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568984627723694,0.3855835497379303,0.3534179627895355,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596976399421692,0.5733967423439026,0.5485843420028687,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414525032043456,0.7441765069961548,0.5227454900741577,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796542644500732,0.422325998544693,0.4066362082958221,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.61800217628479,0.2046450227499008,0.9567422866821288,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40057373046875,297.0309753417969,284.9798889160156,1.0,0.6772674322128296,0.3380922973155975,0.3380922973155975,1.0,1.0,-3.348177909851074,0.8226847052574158,2.5254931449890137,0.0612183362245559,0.8950681090354919,0.8950681090354919,0.0,269.89727783203125,241.0,59566.49609375,0.0,3682.720458984375,1.0,279.0407409667969,283.0614929199219,297.80712890625,301.63311767578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862931489944458,1.0,0.0,0.0,3.541066169738769,3.541088819503784,8.366837960238627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.720703125,0.0,1403.00634765625,1895.4371337890625,0.0,3056.501220703125,0.8795732259750366,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568984627723694,0.3855835497379303,0.3534179627895355,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596976399421692,0.5733967423439026,0.5485843420028687,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414525032043456,0.7441765069961548,0.5227454900741577,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796542644500732,0.422325998544693,0.4066362082958221,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.61800217628479,0.2046450227499008,0.9567422866821288,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40057373046875,297.0309753417969,284.9798889160156,1.0,0.6772674322128296,0.3380922973155975,0.3380922973155975,1.0,1.0,-3.348177909851074,0.8226847052574158,2.5254931449890137,0.0612183362245559,0.8950681090354919,0.8950681090354919,0.0,269.89727783203125,241.0,59566.49609375,0.0,3682.720458984375,1.0,279.0407409667969,283.0614929199219,297.80712890625,301.63311767578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862931489944458,1.0,0.0,0.0,3.541066169738769,3.541088819503784,8.366837960238627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.720703125,0.0,1403.00634765625,1895.4371337890625,0.0,3056.501220703125,0.8795732259750366,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625062465667725,0.3837776780128479,0.3513917922973633,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661814332008362,0.5706344246864319,0.5455561280250549,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508233070373536,0.743274450302124,0.5218275189399719,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859014272689819,0.4207035303115845,0.4046692252159118,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218022108078003,0.2031832486391067,0.9480526447296144,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3926086425781,297.0323181152344,285.0256652832031,1.0,0.6688517928123474,0.3385631740093231,0.3385631740093231,1.0,1.0,-3.328179359436035,0.8180278539657593,2.5101513862609863,0.0610207915306091,0.9842381477355956,0.9842381477355956,0.0,258.2081604003906,229.0,58913.08203125,0.0,3568.819091796875,1.0,279.34136962890625,283.1375427246094,297.8170166015625,301.5864562988281,293.1499938964844,293.1499938964844,279.04998779296875,31784.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558313250541687,1.0,0.0,0.0,3.713257551193237,3.713281393051148,9.2003307372579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.7177734375,0.0,1572.6005859375,1895.4371337890625,0.0,2989.91552734375,0.916392147541046,1.0,0.0,3.0,1.0,0.0
