time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625062465667725,0.3837776780128479,0.3513917922973633,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661814332008362,0.5706344246864319,0.5455561280250549,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508233070373536,0.743274450302124,0.5218275189399719,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859014272689819,0.4207035303115845,0.4046692252159118,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218022108078003,0.2031832486391067,0.9480526447296144,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3926086425781,297.0323181152344,285.0256652832031,1.0,0.6688517928123474,0.3385631740093231,0.3385631740093231,1.0,1.0,-3.328179359436035,0.8180278539657593,2.5101513862609863,0.0610207915306091,0.9842381477355956,0.9842381477355956,0.0,258.2081604003906,229.0,58913.08203125,0.0,3568.819091796875,1.0,279.34136962890625,283.1375427246094,297.8170166015625,301.5864562988281,293.1499938964844,293.1499938964844,279.04998779296875,31784.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558313250541687,1.0,0.0,0.0,3.713257551193237,3.713281393051148,9.2003307372579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.7177734375,0.0,1572.6005859375,1895.4371337890625,0.0,2989.91552734375,0.916392147541046,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672059535980225,0.3805349767208099,0.3484565615653991,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718792796134949,0.5664302706718445,0.5415899157524109,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586873054504396,0.7401108145713806,0.5197619795799255,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913683652877808,0.4179501533508301,0.4019896984100342,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249577403068542,0.2011346817016601,0.9378474950790404,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376708984375,297.0230712890625,284.8819580078125,1.0,0.6599634289741516,0.3390962183475494,0.3390962183475494,1.0,1.0,-3.3019137382507324,0.8116111755371094,2.490302562713623,0.060659471899271,0.8596338033676147,0.8596338033676147,0.0,247.3328552246093,217.0,59341.16796875,0.0,3446.364013671875,1.0,279.0568542480469,282.9842529296875,297.8655090332031,301.7502136230469,293.1499938964844,293.1499938964844,279.3500061035156,38980.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648208379745483,1.0,0.0,0.0,3.608916997909546,3.608941078186035,8.690546451362025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.97265625,0.0,1509.9908447265625,1895.4371337890625,0.0,3074.224853515625,0.8981448411941528,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672059535980225,0.3805349767208099,0.3484565615653991,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718792796134949,0.5664302706718445,0.5415899157524109,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586873054504396,0.7401108145713806,0.5197619795799255,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913683652877808,0.4179501533508301,0.4019896984100342,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249577403068542,0.2011346817016601,0.9378474950790404,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376708984375,297.0230712890625,284.8819580078125,1.0,0.6599634289741516,0.3390962183475494,0.3390962183475494,1.0,1.0,-3.3019137382507324,0.8116111755371094,2.490302562713623,0.060659471899271,0.8596338033676147,0.8596338033676147,0.0,247.3328552246093,217.0,59341.16796875,0.0,3446.364013671875,1.0,279.0568542480469,282.9842529296875,297.8655090332031,301.7502136230469,293.1499938964844,293.1499938964844,279.3500061035156,38980.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648208379745483,1.0,0.0,0.0,3.608916997909546,3.608941078186035,8.690546451362025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.97265625,0.0,1509.9908447265625,1895.4371337890625,0.0,3074.224853515625,0.8981448411941528,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732194662094116,0.3783759772777557,0.3458430469036102,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878950834274292,0.5632218718528748,0.5378756523132324,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676533341407776,0.7383396625518799,0.5179373025894165,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980067133903503,0.4158920645713806,0.3994179666042328,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288315653800964,0.1994086802005767,0.9275690913200378,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675842285156,297.0214538574219,284.97821044921875,1.0,0.6507699489593506,0.3396292924880981,0.3396292924880981,1.0,1.0,-3.27664852142334,0.8054876327514648,2.471160888671875,0.0601405128836631,0.9349985718727112,0.9349985718727112,0.0,235.70822143554688,205.0,58242.6015625,0.0,3323.757080078125,1.0,279.34197998046875,283.10986328125,297.817138671875,301.5616760253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555815815925598,1.0,0.0,0.0,3.695175647735596,3.695199966430664,9.110946166401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.93359375,0.0,1570.2957763671875,1895.4371337890625,0.0,2987.57421875,0.914075493812561,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732194662094116,0.3783759772777557,0.3458430469036102,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878950834274292,0.5632218718528748,0.5378756523132324,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676533341407776,0.7383396625518799,0.5179373025894165,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980067133903503,0.4158920645713806,0.3994179666042328,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288315653800964,0.1994086802005767,0.9275690913200378,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675842285156,297.0214538574219,284.97821044921875,1.0,0.6507699489593506,0.3396292924880981,0.3396292924880981,1.0,1.0,-3.27664852142334,0.8054876327514648,2.471160888671875,0.0601405128836631,0.9349985718727112,0.9349985718727112,0.0,235.70822143554688,205.0,58242.6015625,0.0,3323.757080078125,1.0,279.34197998046875,283.10986328125,297.817138671875,301.5616760253906,293.1499938964844,293.1499938964844,279.04998779296875,34189.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555815815925598,1.0,0.0,0.0,3.695175647735596,3.695199966430664,9.110946166401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.93359375,0.0,1570.2957763671875,1895.4371337890625,0.0,2987.57421875,0.914075493812561,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765427231788635,0.3769268691539764,0.3445853590965271,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.882836639881134,0.5612650513648987,0.5360747575759888,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.972248673439026,0.7368451356887817,0.5170365571975708,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.801628828048706,0.4146042466163635,0.3981823623180389,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6309970617294312,0.1984372437000274,0.9226517677307128,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36199951171875,297.01885986328125,284.85223388671875,1.0,0.6461576223373413,0.3398958146572113,0.3398958146572113,1.0,1.0,-3.2644946575164795,0.8025556802749634,2.4619388580322266,0.060044802725315,0.8401727080345154,0.8401727080345154,0.0,229.86688232421875,205.0,58835.671875,0.0,3263.9951171875,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.761474609375,293.1499938964844,293.1499938964844,279.04998779296875,39143.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606643080711365,1.0,0.0,0.0,3.631549596786499,3.631573915481568,8.799889883448486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.615234375,0.0,1536.136962890625,1895.4371337890625,0.0,3035.2353515625,0.900899052619934,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794514894485474,0.3753947615623474,0.3430059552192688,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863413333892822,0.559211254119873,0.533937931060791,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762420654296876,0.735176146030426,0.5157313346862793,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.804877758026123,0.4132173359394073,0.396683394908905,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6328918933868408,0.1973986178636551,0.917113184928894,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3561706542969,297.0155944824219,284.8904113769531,1.0,0.6413879990577698,0.3402277827262878,0.3402277827262878,1.0,1.0,-3.249995708465576,0.7990813255310059,2.4509143829345703,0.0598900020122528,0.8366991281509399,0.8366991281509399,0.0,224.3199615478516,193.0,58293.40234375,0.0,3201.129150390625,1.0,279.0579833984375,283.0122375488281,297.8572082519531,301.67608642578125,293.1499938964844,293.1499938964844,279.3500061035156,40065.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610378503799438,1.0,0.0,0.0,3.5214502811431885,3.5214736461639404,8.274398055618803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4140625,0.0,1424.1470947265625,1895.4371337890625,0.0,3038.7392578125,0.880179226398468,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873252034187317,0.3734025061130523,0.3405957818031311,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954548835754395,0.5561483502388,0.5304081439971924,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857220649719238,0.7332344055175781,0.5138662457466125,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129833340644836,0.4112109243869781,0.3941949009895324,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638018012046814,0.1957472562789917,0.90716814994812,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3505859375,297.0156555175781,284.9812927246094,1.0,0.6319084167480469,0.3408917486667633,0.3408917486667633,1.0,1.0,-3.2256529331207275,0.7935653328895569,2.4320874214172363,0.059868361800909,0.9115510582923888,0.9115510582923888,0.0,212.33743286132807,181.0,57257.26953125,0.0,3082.044677734375,1.0,279.3413391113281,283.13140869140625,297.8191833496094,301.4989318847656,293.1499938964844,293.1499938964844,279.04998779296875,34325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850243330001831,1.0,0.0,0.0,3.6110105514526367,3.6110339164733887,8.700632747604686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.7431640625,0.0,1477.8240966796875,1895.4371337890625,0.0,2937.5498046875,0.8953143358230591,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873252034187317,0.3734025061130523,0.3405957818031311,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954548835754395,0.5561483502388,0.5304081439971924,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857220649719238,0.7332344055175781,0.5138662457466125,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129833340644836,0.4112109243869781,0.3941949009895324,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638018012046814,0.1957472562789917,0.90716814994812,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3505859375,297.0156555175781,284.9812927246094,1.0,0.6319084167480469,0.3408917486667633,0.3408917486667633,1.0,1.0,-3.2256529331207275,0.7935653328895569,2.4320874214172363,0.059868361800909,0.9115510582923888,0.9115510582923888,0.0,212.33743286132807,181.0,57257.26953125,0.0,3082.044677734375,1.0,279.3413391113281,283.13140869140625,297.8191833496094,301.4989318847656,293.1499938964844,293.1499938964844,279.04998779296875,34325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850243330001831,1.0,0.0,0.0,3.6110105514526367,3.6110339164733887,8.700632747604686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.7431640625,0.0,1477.8240966796875,1895.4371337890625,0.0,2937.5498046875,0.8953143358230591,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951981425285339,0.3705047070980072,0.3378243446350097,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047002792358398,0.5522037744522095,0.5265229940414429,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942713975906372,0.729768693447113,0.5114359259605408,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.82079017162323,0.4085157811641693,0.3914336562156677,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433143615722656,0.1937831342220306,0.8968952298164368,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3423767089844,297.0117492675781,284.8999328613281,1.0,0.6222672462463379,0.3415556848049164,0.3415556848049164,1.0,1.0,-3.199061870574951,0.7873148322105408,2.4117469787597656,0.0598207153379917,0.8242121934890747,0.8242121934890747,0.0,200.8589324951172,169.0,57298.8125,0.0,2962.642578125,1.0,279.058837890625,283.0400390625,297.8662109375,301.6197509765625,293.1499938964844,293.1499938964844,279.3500061035156,39697.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551929593086243,1.0,0.0,0.0,3.4396212100982666,3.439643859863281,7.894316240708577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.748046875,0.0,1337.5377197265625,1895.4371337890625,0.0,2983.93115234375,0.861887514591217,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951981425285339,0.3705047070980072,0.3378243446350097,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047002792358398,0.5522037744522095,0.5265229940414429,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942713975906372,0.729768693447113,0.5114359259605408,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.82079017162323,0.4085157811641693,0.3914336562156677,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433143615722656,0.1937831342220306,0.8968952298164368,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3423767089844,297.0117492675781,284.8999328613281,1.0,0.6222672462463379,0.3415556848049164,0.3415556848049164,1.0,1.0,-3.199061870574951,0.7873148322105408,2.4117469787597656,0.0598207153379917,0.8242121934890747,0.8242121934890747,0.0,200.8589324951172,169.0,57298.8125,0.0,2962.642578125,1.0,279.058837890625,283.0400390625,297.8662109375,301.6197509765625,293.1499938964844,293.1499938964844,279.3500061035156,39697.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551929593086243,1.0,0.0,0.0,3.4396212100982666,3.439643859863281,7.894316240708577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.748046875,0.0,1337.5377197265625,1895.4371337890625,0.0,2983.93115234375,0.861887514591217,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037390112876892,0.3684558868408203,0.3354529738426208,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152654409408568,0.5490651726722717,0.523017406463623,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277840971946716,0.504067063331604,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289420008659363,0.4063939750194549,0.3889177143573761,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490787267684937,0.1920988112688064,0.8871461153030396,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3379821777344,297.0121154785156,284.9770202636719,1.0,0.6122307777404785,0.3422970473766327,0.3422970473766327,1.0,1.0,-3.1688385009765625,0.7801240682601929,2.38871431350708,0.0596351884305477,0.8915051817893982,0.8915051817893982,0.0,189.7241668701172,157.0,56240.671875,0.0,2839.0947265625,1.0,279.3406677246094,283.146728515625,297.8327941894531,301.45086669921875,293.1499938964844,293.1499938964844,279.6499938964844,34316.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443199992179871,1.0,0.0,0.0,3.532313346862793,3.532335996627808,8.325527005581534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.201171875,0.0,1393.947998046875,1895.4371337890625,0.0,2882.102294921875,0.8775721788406372,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037390112876892,0.3684558868408203,0.3354529738426208,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152654409408568,0.5490651726722717,0.523017406463623,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277840971946716,0.504067063331604,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289420008659363,0.4063939750194549,0.3889177143573761,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490787267684937,0.1920988112688064,0.8871461153030396,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3379821777344,297.0121154785156,284.9770202636719,1.0,0.6122307777404785,0.3422970473766327,0.3422970473766327,1.0,1.0,-3.1688385009765625,0.7801240682601929,2.38871431350708,0.0596351884305477,0.8915051817893982,0.8915051817893982,0.0,189.7241668701172,157.0,56240.671875,0.0,2839.0947265625,1.0,279.3406677246094,283.146728515625,297.8327941894531,301.45086669921875,293.1499938964844,293.1499938964844,279.6499938964844,34316.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443199992179871,1.0,0.0,0.0,3.532313346862793,3.532335996627808,8.325527005581534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.201171875,0.0,1393.947998046875,1895.4371337890625,0.0,2882.102294921875,0.8775721788406372,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.811665415763855,0.3664987683296203,0.3333869576454162,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.925721287727356,0.5460421442985535,0.5198480486869812,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290542721748352,0.4864988625049591,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366418480873108,0.4043574333190918,0.3866686224937439,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546342372894287,0.1905101537704467,0.8783696889877319,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3359375,297.0163879394531,285.0145568847656,1.0,0.6012037396430969,0.3430384397506714,0.3430384397506714,1.0,1.0,-3.127730131149292,0.7695177793502808,2.358212471008301,0.0584813803434371,0.971494436264038,0.971494436264038,0.0,179.51519775390625,145.0,55230.9375,0.0,2701.792236328125,1.0,279.6422424316406,283.2182312011719,297.845458984375,301.3895568847656,293.1499938964844,293.1499938964844,279.3500061035156,31959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354109525680542,1.0,0.0,0.0,3.6970231533050537,3.6970467567443848,9.120058166445232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.59765625,0.0,1555.4945068359375,1895.4371337890625,0.0,2798.871337890625,0.9125944972038268,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.811665415763855,0.3664987683296203,0.3333869576454162,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.925721287727356,0.5460421442985535,0.5198480486869812,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290542721748352,0.4864988625049591,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366418480873108,0.4043574333190918,0.3866686224937439,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546342372894287,0.1905101537704467,0.8783696889877319,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3359375,297.0163879394531,285.0145568847656,1.0,0.6012037396430969,0.3430384397506714,0.3430384397506714,1.0,1.0,-3.127730131149292,0.7695177793502808,2.358212471008301,0.0584813803434371,0.971494436264038,0.971494436264038,0.0,179.51519775390625,145.0,55230.9375,0.0,2701.792236328125,1.0,279.6422424316406,283.2182312011719,297.845458984375,301.3895568847656,293.1499938964844,293.1499938964844,279.3500061035156,31959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354109525680542,1.0,0.0,0.0,3.6970231533050537,3.6970467567443848,9.120058166445232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.59765625,0.0,1555.4945068359375,1895.4371337890625,0.0,2798.871337890625,0.9125944972038268,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156076669692993,0.3649271428585052,0.3321184515953064,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312760829925536,0.5439435243606567,0.5180234313011169,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299339771270752,0.4774033427238464,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407209515571594,0.4028846323490143,0.385358065366745,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576243042945862,0.1894991844892501,0.8736266493797302,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.334228515625,297.0176696777344,284.85064697265625,1.0,0.5954174399375916,0.3434091210365295,0.3434091210365295,1.0,1.0,-3.105804443359375,0.7637636065483093,2.342040777206421,0.0577626302838325,0.8596216440200806,0.8596216440200806,0.0,174.33119201660156,145.0,55859.71484375,0.0,2631.068115234375,1.0,279.3965759277344,283.0466003417969,297.9114685058594,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,37167.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417049646377563,1.0,0.0,0.0,3.666790008544922,3.6668143272399902,8.97150641776534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6376953125,0.0,1560.7037353515625,1895.4371337890625,0.0,2857.64892578125,0.9072555303573608,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190863728523254,0.3631857335567474,0.3304187357425689,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364035725593568,0.5416465401649475,0.5157361030578613,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309780716896057,0.4686108231544494,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445142507553101,0.4012254178524017,0.3836752474308014,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603355407714844,0.1883578300476074,0.8679283261299133,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3326416015625,297.0184020996094,284.87188720703125,1.0,0.5893775820732117,0.3439302444458008,0.3439302444458008,1.0,1.0,-3.0815701484680176,0.7576742172241211,2.3238959312438965,0.057191077619791,0.8374434113502502,0.8374434113502502,0.0,169.279052734375,133.0,55114.84765625,0.0,2557.514404296875,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.5264892578125,293.1499938964844,293.1499938964844,279.6499938964844,40218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427435159683228,1.0,0.0,0.0,3.5415501594543457,3.5415737628936768,8.369125339413586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3017578125,0.0,1446.4552001953125,1895.4371337890625,0.0,2867.358642578125,0.8843143582344055,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281694054603577,0.3609622716903686,0.3278239071369171,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.94920814037323,0.5382565259933472,0.5119300484657288,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357056736946106,0.4487695395946502,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8542945981025696,0.3987830579280853,0.3808216750621795,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.667485237121582,0.1865134537220001,0.8574539422988892,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3419189453125,297.03570556640625,284.9617919921875,1.0,0.5769156813621521,0.3449724912643432,0.3449724912643432,1.0,1.0,-3.033996820449829,0.7457603812217712,2.288236379623413,0.0559792853891849,0.9005863070487976,0.9005863070487976,0.0,158.45907592773438,136.0,53646.86328125,0.0,2411.495849609375,1.0,279.64141845703125,283.1956481933594,297.8551940917969,301.3182067871094,293.1499938964844,293.1499938964844,279.3500061035156,34949.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303014636039734,1.0,0.0,0.0,3.6077280044555664,3.6077513694763184,8.684821182214364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.494140625,0.0,1478.876220703125,1895.4371337890625,0.0,2751.25244140625,0.8948772549629211,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281694054603577,0.3609622716903686,0.3278239071369171,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.94920814037323,0.5382565259933472,0.5119300484657288,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357056736946106,0.4487695395946502,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8542945981025696,0.3987830579280853,0.3808216750621795,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.667485237121582,0.1865134537220001,0.8574539422988892,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3419189453125,297.03570556640625,284.9617919921875,1.0,0.5769156813621521,0.3449724912643432,0.3449724912643432,1.0,1.0,-3.033996820449829,0.7457603812217712,2.288236379623413,0.0559792853891849,0.9005863070487976,0.9005863070487976,0.0,158.45907592773438,136.0,53646.86328125,0.0,2411.495849609375,1.0,279.64141845703125,283.1956481933594,297.8551940917969,301.3182067871094,293.1499938964844,293.1499938964844,279.3500061035156,34949.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303014636039734,1.0,0.0,0.0,3.6077280044555664,3.6077513694763184,8.684821182214364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.494140625,0.0,1478.876220703125,1895.4371337890625,0.0,2751.25244140625,0.8948772549629211,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323370814323425,0.3580687344074249,0.3252149820327759,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550017714500428,0.5342212915420532,0.508125364780426,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394717335700989,0.4380660057067871,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589779138565063,0.3958390951156616,0.3780053257942199,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6704961061477661,0.1844971925020218,0.8478370308876038,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35137939453125,297.0512390136719,284.8930969238281,1.0,0.5691260695457458,0.3460147380828857,0.3460147380828857,1.0,1.0,-2.9984564781188965,0.7375341653823853,2.2609221935272217,0.0555884391069412,0.8109808564186096,0.8109808564186096,0.0,152.40008544921875,154.0,53381.109375,0.0,2315.470947265625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.41241455078125,293.1499938964844,293.1499938964844,279.6499938964844,40544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833266019821167,1.0,0.0,0.0,3.390951633453369,3.3909740447998047,7.672493325117102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.36328125,0.0,1295.200439453125,1895.4371337890625,0.0,2778.869384765625,0.8521345257759094,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323370814323425,0.3580687344074249,0.3252149820327759,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550017714500428,0.5342212915420532,0.508125364780426,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394717335700989,0.4380660057067871,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589779138565063,0.3958390951156616,0.3780053257942199,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6704961061477661,0.1844971925020218,0.8478370308876038,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35137939453125,297.0512390136719,284.8930969238281,1.0,0.5691260695457458,0.3460147380828857,0.3460147380828857,1.0,1.0,-2.9984564781188965,0.7375341653823853,2.2609221935272217,0.0555884391069412,0.8109808564186096,0.8109808564186096,0.0,152.40008544921875,154.0,53381.109375,0.0,2315.470947265625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.41241455078125,293.1499938964844,293.1499938964844,279.6499938964844,40544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833266019821167,1.0,0.0,0.0,3.390951633453369,3.3909740447998047,7.672493325117102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.36328125,0.0,1295.200439453125,1895.4371337890625,0.0,2778.869384765625,0.8521345257759094,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278539776802063,0.3560940623283386,0.3233582377433777,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488810896873474,0.5311207175254822,0.5051057934761047,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412320375442505,0.4431995749473572,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540882468223572,0.3935866355895996,0.3758158981800079,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657240390777588,0.1828435659408569,0.8404123187065125,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3614807128906,297.0621032714844,284.9895324707031,1.0,0.5693265795707703,0.3472778499126434,0.3472778499126434,1.0,1.0,-2.9871768951416016,0.7374764084815979,2.2497005462646484,0.0577965341508388,0.8908171653747559,0.8908171653747559,0.0,154.16397094726562,172.0,52647.7578125,0.0,2304.21240234375,1.0,279.6402587890625,283.2388000488281,297.877197265625,301.25909423828125,293.1499938964844,293.1499938964844,279.95001220703125,33922.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205786347389221,1.0,0.0,0.0,3.496453762054444,3.496476173400879,8.157346655934816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.95166015625,0.0,1354.064697265625,1895.4371337890625,0.0,2660.9306640625,0.8694043159484863,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278539776802063,0.3560940623283386,0.3233582377433777,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488810896873474,0.5311207175254822,0.5051057934761047,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412320375442505,0.4431995749473572,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540882468223572,0.3935866355895996,0.3758158981800079,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657240390777588,0.1828435659408569,0.8404123187065125,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3614807128906,297.0621032714844,284.9895324707031,1.0,0.5693265795707703,0.3472778499126434,0.3472778499126434,1.0,1.0,-2.9871768951416016,0.7374764084815979,2.2497005462646484,0.0577965341508388,0.8908171653747559,0.8908171653747559,0.0,154.16397094726562,172.0,52647.7578125,0.0,2304.21240234375,1.0,279.6402587890625,283.2388000488281,297.877197265625,301.25909423828125,293.1499938964844,293.1499938964844,279.95001220703125,33922.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205786347389221,1.0,0.0,0.0,3.496453762054444,3.496476173400879,8.157346655934816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.95166015625,0.0,1354.064697265625,1895.4371337890625,0.0,2660.9306640625,0.8694043159484863,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230277895927429,0.355134516954422,0.3225560188293457,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421271085739136,0.5296152234077454,0.5037428736686707,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7405713200569153,0.4504928290843963,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489012718200684,0.3925096392631531,0.3748683631420135,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611168384552002,0.1820320188999176,0.8372513651847839,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3621520996094,297.06036376953125,285.0875244140625,1.0,0.5715813636779785,0.3479346632957458,0.3479346632957458,1.0,1.0,-2.9883947372436523,0.7396755814552307,2.2487192153930664,0.0597037225961685,0.9851701855659484,0.9851701855659484,0.0,157.40554809570312,172.0,52089.65234375,0.0,2322.9140625,1.0,279.8995361328125,283.35186767578125,297.8687438964844,301.1487731933594,293.1499938964844,293.1499938964844,279.95001220703125,30891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136720061302185,1.0,0.0,0.0,3.600752592086792,3.600775241851806,8.651269354231772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7705078125,0.0,1441.35498046875,1895.4371337890625,0.0,2597.049072265625,0.8916917443275452,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176442980766296,0.3542101383209228,0.3219393193721771,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344748854637146,0.5282058119773865,0.5026319622993469,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389557957649231,0.4591457545757293,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432241678237915,0.3915103375911712,0.3741206228733063,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561521291732788,0.1812745183706283,0.8346871137619019,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3598022460937,297.0542297363281,285.0616455078125,1.0,0.5746580362319946,0.3485409617424011,0.3485409617424011,1.0,1.0,-2.9927334785461426,0.7427200078964233,2.2500133514404297,0.0617879889905452,1.0,1.0,0.0,161.433837890625,190.0,52423.9140625,0.0,2351.28662109375,1.0,279.9416198730469,283.3285827636719,297.9075012207031,301.25689697265625,293.1499938964844,293.1499938964844,279.6499938964844,30886.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127669095993042,1.0,0.0,0.0,3.703341007232666,3.703364610671997,9.15125554001861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9619140625,0.0,1554.5052490234375,1895.4371337890625,0.0,2588.696533203125,0.9133524894714355,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106854557991028,0.3526715934276581,0.3210508525371551,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248330593109132,0.526170015335083,0.5012314319610596,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7355227470397949,0.4702339768409729,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362421989440918,0.3900352716445923,0.3731712996959686,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501303315162659,0.180247351527214,0.8316565155982971,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3506774902344,297.0386657714844,284.8995666503906,1.0,0.5786195397377014,0.3491725027561188,0.3491725027561188,1.0,1.0,-2.9985265731811523,0.7462942600250244,2.252232313156128,0.0641415640711784,0.9173166155815125,0.9173166155815125,0.0,166.71580505371094,190.0,53694.90234375,0.0,2388.797607421875,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5231628417969,293.1499938964844,293.1499938964844,279.6499938964844,34258.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213430643081665,1.0,0.0,0.0,3.731160879135132,3.7311854362487793,9.289262266065634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4990234375,0.0,1612.0316162109375,1895.4371337890625,0.0,2668.0166015625,0.92049640417099,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020775318145752,0.3508149981498718,0.319701224565506,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137808680534364,0.5237916707992554,0.4993396401405334,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7305232882499695,0.4833101630210876,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.828210175037384,0.3882757723331451,0.3718436956405639,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432918906211853,0.1790180653333664,0.8276397585868835,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.3366394042969,297.01861572265625,284.896484375,1.0,0.5831016302108765,0.3494349718093872,0.3494349718093872,1.0,1.0,-3.0039241313934326,0.7487903237342834,2.255133867263794,0.0655093491077423,0.8899978995323181,0.8899978995323181,0.0,173.04319763183594,193.0,53678.66796875,0.0,2431.082763671875,1.0,279.6568908691406,283.14501953125,297.9873962402344,301.4983215332031,293.1499938964844,293.1499938964844,279.95001220703125,37203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256020545959473,1.0,0.0,0.0,3.675678253173828,3.675702810287476,9.01505245565204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.466796875,0.0,1570.9901123046875,1895.4371337890625,0.0,2707.54443359375,0.9115895628929138,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899847030639648,0.3482421040534973,0.3174468874931335,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994823098182678,0.5201191306114197,0.4959553182125091,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199122905731201,0.5016204118728638,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169640898704529,0.3855478763580322,0.369412362575531,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336485147476196,0.1768684834241867,0.819225013256073,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3246459960937,297.00146484375,285.0171203613281,1.0,0.5883119106292725,0.3499598801136017,0.3499598801136017,1.0,1.0,-3.0061283111572266,0.7509289979934692,2.255199193954468,0.0674318894743919,1.0,1.0,0.0,181.9879302978516,196.0,53132.62109375,0.0,2480.995361328125,1.0,279.9434814453125,283.2835998535156,297.9447937011719,301.3588562011719,293.1499938964844,293.1499938964844,279.6499938964844,32724.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189599514007568,1.0,0.0,0.0,3.804457902908325,3.804482698440552,9.657813961894135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.708984375,0.0,1686.3538818359375,1895.4371337890625,0.0,2645.936279296875,0.9375983476638794,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899847030639648,0.3482421040534973,0.3174468874931335,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994823098182678,0.5201191306114197,0.4959553182125091,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199122905731201,0.5016204118728638,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169640898704529,0.3855478763580322,0.369412362575531,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336485147476196,0.1768684834241867,0.819225013256073,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3246459960937,297.00146484375,285.0171203613281,1.0,0.5883119106292725,0.3499598801136017,0.3499598801136017,1.0,1.0,-3.0061283111572266,0.7509289979934692,2.255199193954468,0.0674318894743919,1.0,1.0,0.0,181.9879302978516,196.0,53132.62109375,0.0,2480.995361328125,1.0,279.9434814453125,283.2835998535156,297.9447937011719,301.3588562011719,293.1499938964844,293.1499938964844,279.6499938964844,32724.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189599514007568,1.0,0.0,0.0,3.804457902908325,3.804482698440552,9.657813961894135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.708984375,0.0,1686.3538818359375,1895.4371337890625,0.0,2645.936279296875,0.9375983476638794,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769818305969238,0.3446158766746521,0.3149162828922272,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848020434379578,0.51542729139328,0.4922986626625061,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988164246082306,0.7091907858848572,0.4983298778533935,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042383790016174,0.3819856643676758,0.3667583763599396,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234525442123413,0.1741973608732223,0.810104250907898,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3173828125,296.99481201171875,284.86822509765625,1.0,0.5905343294143677,0.3504848182201385,0.3504848182201385,1.0,1.0,-2.9811956882476807,0.7444421648979187,2.236753463745117,0.0670666098594665,0.8672206401824951,0.8672206401824951,0.0,191.46299743652344,199.0,53569.43359375,0.0,2482.613037109375,1.0,279.6571350097656,283.12579345703125,297.99951171875,301.5221252441406,293.1499938964844,293.1499938964844,279.95001220703125,39610.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287005424499512,1.0,0.0,0.0,3.68759560585022,3.6876206398010254,9.073605156117992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.37451171875,0.0,1602.6885986328125,1895.4371337890625,0.0,2736.35205078125,0.916007936000824,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769818305969238,0.3446158766746521,0.3149162828922272,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848020434379578,0.51542729139328,0.4922986626625061,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988164246082306,0.7091907858848572,0.4983298778533935,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042383790016174,0.3819856643676758,0.3667583763599396,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234525442123413,0.1741973608732223,0.810104250907898,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3173828125,296.99481201171875,284.86822509765625,1.0,0.5905343294143677,0.3504848182201385,0.3504848182201385,1.0,1.0,-2.9811956882476807,0.7444421648979187,2.236753463745117,0.0670666098594665,0.8672206401824951,0.8672206401824951,0.0,191.46299743652344,199.0,53569.43359375,0.0,2482.613037109375,1.0,279.6571350097656,283.12579345703125,297.99951171875,301.5221252441406,293.1499938964844,293.1499938964844,279.95001220703125,39610.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287005424499512,1.0,0.0,0.0,3.68759560585022,3.6876206398010254,9.073605156117992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.37451171875,0.0,1602.6885986328125,1895.4371337890625,0.0,2736.35205078125,0.916007936000824,1.0,0.0,3.0,1.0,0.0
