time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678021192550659,0.342035561800003,0.3125897049903869,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743395805358887,0.5116770267486572,0.4887829422950744,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777254462242126,0.7035421133041382,0.4938589334487915,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946175932884216,0.3790852427482605,0.3640965521335602,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153854131698608,0.171758770942688,0.8000233769416809,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3118896484375,296.9901123046875,284.9837646484375,1.0,0.5908419489860535,0.3511771261692047,0.3511771261692047,1.0,1.0,-2.952894926071167,0.7373303771018982,2.215564727783203,0.0662259981036186,0.954332709312439,0.954332709312439,0.0,198.01422119140625,202.0,52353.97265625,0.0,2464.13427734375,1.0,279.9433288574219,283.2682800292969,297.9505920410156,301.3273010253906,293.1499938964844,293.1499938964844,279.6499938964844,34198.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817568302154541,1.0,0.0,0.0,3.7650222778320312,3.765047073364258,9.458633485337486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.00390625,0.0,1651.036865234375,1895.4371337890625,0.0,2633.055908203125,0.929604470729828,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678021192550659,0.342035561800003,0.3125897049903869,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743395805358887,0.5116770267486572,0.4887829422950744,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777254462242126,0.7035421133041382,0.4938589334487915,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946175932884216,0.3790852427482605,0.3640965521335602,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153854131698608,0.171758770942688,0.8000233769416809,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3118896484375,296.9901123046875,284.9837646484375,1.0,0.5908419489860535,0.3511771261692047,0.3511771261692047,1.0,1.0,-2.952894926071167,0.7373303771018982,2.215564727783203,0.0662259981036186,0.954332709312439,0.954332709312439,0.0,198.01422119140625,202.0,52353.97265625,0.0,2464.13427734375,1.0,279.9433288574219,283.2682800292969,297.9505920410156,301.3273010253906,293.1499938964844,293.1499938964844,279.6499938964844,34198.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817568302154541,1.0,0.0,0.0,3.7650222778320312,3.765047073364258,9.458633485337486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.00390625,0.0,1651.036865234375,1895.4371337890625,0.0,2633.055908203125,0.929604470729828,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603509426116943,0.3386174440383911,0.3100074231624603,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659167885780334,0.5071182250976562,0.4850048720836639,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689210057258606,0.6976809501647949,0.4901505410671234,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867687344551086,0.3755834400653839,0.3612461984157562,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081492304801941,0.1690995544195175,0.7897130250930786,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3052673339844,296.98388671875,284.8783874511719,1.0,0.5903372168540955,0.3518694639205932,0.3518694639205932,1.0,1.0,-2.9249801635742188,0.7303062081336975,2.194674015045166,0.0656089857220649,0.8395189046859741,0.8395189046859741,0.0,203.03683471679688,205.0,52364.0234375,0.0,2438.416748046875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4530944824219,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231689929962158,1.0,0.0,0.0,3.572104930877685,3.572129011154175,8.514157912031806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.9267578125,0.0,1483.9012451171875,1895.4371337890625,0.0,2684.952392578125,0.8919960856437683,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603509426116943,0.3386174440383911,0.3100074231624603,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659167885780334,0.5071182250976562,0.4850048720836639,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689210057258606,0.6976809501647949,0.4901505410671234,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867687344551086,0.3755834400653839,0.3612461984157562,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081492304801941,0.1690995544195175,0.7897130250930786,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3052673339844,296.98388671875,284.8783874511719,1.0,0.5903372168540955,0.3518694639205932,0.3518694639205932,1.0,1.0,-2.9249801635742188,0.7303062081336975,2.194674015045166,0.0656089857220649,0.8395189046859741,0.8395189046859741,0.0,203.03683471679688,205.0,52364.0234375,0.0,2438.416748046875,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4530944824219,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231689929962158,1.0,0.0,0.0,3.572104930877685,3.572129011154175,8.514157912031806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.9267578125,0.0,1483.9012451171875,1895.4371337890625,0.0,2684.952392578125,0.8919960856437683,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571222186088562,0.3373237550258636,0.3087113797664642,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622636198997498,0.5052322149276733,0.4830978810787201,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649682641029358,0.6955258846282959,0.4884419441223144,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833200693130493,0.374114841222763,0.3597871959209442,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047501564025879,0.1679008603096008,0.7843924164772034,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3030700683594,296.9822998046875,285.0019226074219,1.0,0.5898606181144714,0.3522156178951263,0.3522156178951263,1.0,1.0,-2.910921812057495,0.7267535328865051,2.184168100357056,0.0651717483997345,0.917633295059204,0.917633295059204,0.0,205.11398315429688,205.0,51369.42578125,0.0,2423.343017578125,1.0,279.8995056152344,283.2983093261719,297.9532470703125,301.2303771972656,293.1499938964844,293.1499938964844,279.95001220703125,35261.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145487904548645,1.0,0.0,0.0,3.604611873626709,3.604635238647461,8.669824183016317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3388671875,0.0,1477.8009033203125,1895.4371337890625,0.0,2605.144287109375,0.8966262340545654,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.754675567150116,0.3361794650554657,0.3077502846717834,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594048023223877,0.5035019516944885,0.481536328792572,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618510007858276,0.6935790181159973,0.4871481955051422,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806068062782288,0.372776985168457,0.3585889041423797,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019290685653687,0.1668063551187515,0.7797316312789917,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.30303955078125,296.9819641113281,284.9865417480469,1.0,0.5894196629524231,0.352788895368576,0.352788895368576,1.0,1.0,-2.899290084838867,0.724536120891571,2.174753904342652,0.065567672252655,0.9258692860603333,0.9258692860603333,0.0,206.73573303222656,208.0,51286.4765625,0.0,2410.460205078125,1.0,279.9423522949219,283.2904052734375,297.9693603515625,301.2756042480469,293.1499938964844,293.1499938964844,279.6499938964844,34169.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103262782096863,1.0,0.0,0.0,3.6625826358795166,3.6626064777374254,8.950929668571916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.7978515625,0.0,1533.4716796875,1895.4371337890625,0.0,2566.198486328125,0.9066110849380492,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490021586418152,0.3328588604927063,0.3051924705505371,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529877066612244,0.4990292489528656,0.4777731299400329,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544102549552916,0.6881423592567444,0.483795166015625,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7744985222816467,0.3693273961544037,0.3557242751121521,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956519842147827,0.1642554402351379,0.769653856754303,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.29998779296875,296.97784423828125,284.8918762207031,1.0,0.5882918238639832,0.3539353907108307,0.3539353907108307,1.0,1.0,-2.8721137046813965,0.7188794612884521,2.1532342433929443,0.0661472082138061,0.8247544169425964,0.8247544169425964,0.0,210.381576538086,211.0,51279.765625,0.0,2379.92626953125,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.40875244140625,293.1499938964844,293.1499938964844,279.95001220703125,40607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156399726867676,1.0,0.0,0.0,3.4676218032836914,3.4676449298858643,8.023368991416646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.31689453125,0.0,1372.3201904296875,1895.4371337890625,0.0,2615.22509765625,0.8689398765563965,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490021586418152,0.3328588604927063,0.3051924705505371,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529877066612244,0.4990292489528656,0.4777731299400329,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544102549552916,0.6881423592567444,0.483795166015625,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7744985222816467,0.3693273961544037,0.3557242751121521,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956519842147827,0.1642554402351379,0.769653856754303,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.29998779296875,296.97784423828125,284.8918762207031,1.0,0.5882918238639832,0.3539353907108307,0.3539353907108307,1.0,1.0,-2.8721137046813965,0.7188794612884521,2.1532342433929443,0.0661472082138061,0.8247544169425964,0.8247544169425964,0.0,210.381576538086,211.0,51279.765625,0.0,2379.92626953125,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.40875244140625,293.1499938964844,293.1499938964844,279.95001220703125,40607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156399726867676,1.0,0.0,0.0,3.4676218032836914,3.4676449298858643,8.023368991416646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.31689453125,0.0,1372.3201904296875,1895.4371337890625,0.0,2615.22509765625,0.8689398765563965,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442746758460999,0.3304040431976318,0.3029365539550781,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475508093833923,0.4953859746456146,0.4742959439754486,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479091167449952,0.6840333938598633,0.4808452129364013,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692666053771973,0.3664855659008026,0.3530409336090088,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898973941802979,0.1619941741228103,0.7598065733909607,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29937744140625,296.9770202636719,284.9862976074219,1.0,0.5870698690414429,0.3550819158554077,0.3550819158554077,1.0,1.0,-2.8466105461120605,0.713714063167572,2.132896661758423,0.0666779652237892,0.9050524830818176,0.9050524830818176,0.0,213.40855407714844,199.0,50303.7890625,0.0,2349.724365234375,1.0,279.9409484863281,283.3089294433594,297.9977722167969,301.2425537109375,293.1499938964844,293.1499938964844,279.6499938964844,34036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030865788459778,1.0,0.0,0.0,3.570406436920166,3.57042932510376,8.506063409186027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5556640625,0.0,1432.0361328125,1895.4371337890625,0.0,2499.6787109375,0.8859493732452393,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442746758460999,0.3304040431976318,0.3029365539550781,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475508093833923,0.4953859746456146,0.4742959439754486,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479091167449952,0.6840333938598633,0.4808452129364013,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692666053771973,0.3664855659008026,0.3530409336090088,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898973941802979,0.1619941741228103,0.7598065733909607,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29937744140625,296.9770202636719,284.9862976074219,1.0,0.5870698690414429,0.3550819158554077,0.3550819158554077,1.0,1.0,-2.8466105461120605,0.713714063167572,2.132896661758423,0.0666779652237892,0.9050524830818176,0.9050524830818176,0.0,213.40855407714844,199.0,50303.7890625,0.0,2349.724365234375,1.0,279.9409484863281,283.3089294433594,297.9977722167969,301.2425537109375,293.1499938964844,293.1499938964844,279.6499938964844,34036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030865788459778,1.0,0.0,0.0,3.570406436920166,3.57042932510376,8.506063409186027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5556640625,0.0,1432.0361328125,1895.4371337890625,0.0,2499.6787109375,0.8859493732452393,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435234189033508,0.3271050751209259,0.3001122772693634,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468884825706482,0.4909089505672455,0.4702330529689789,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474358558654784,0.6785758137702942,0.4772516787052154,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768527626991272,0.3630155026912689,0.3498687744140625,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878886580467224,0.1594637036323547,0.7485209703445435,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2959289550781,296.97369384765625,284.89697265625,1.0,0.5813400745391846,0.3562082946300506,0.3562082946300506,1.0,1.0,-2.816647291183472,0.7069915533065796,2.1096556186676025,0.0668327808380127,0.8108631372451782,0.8108631372451782,0.0,210.3379364013672,187.0,50233.43359375,0.0,2282.87939453125,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3707275390625,293.1499938964844,293.1499938964844,279.95001220703125,40311.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084413409233093,1.0,0.0,0.0,3.375999689102173,3.3760218620300293,7.604979828101932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.78271484375,0.0,1278.9984130859375,1895.4371337890625,0.0,2548.846923828125,0.8486488461494446,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435234189033508,0.3271050751209259,0.3001122772693634,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468884825706482,0.4909089505672455,0.4702330529689789,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474358558654784,0.6785758137702942,0.4772516787052154,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768527626991272,0.3630155026912689,0.3498687744140625,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878886580467224,0.1594637036323547,0.7485209703445435,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2959289550781,296.97369384765625,284.89697265625,1.0,0.5813400745391846,0.3562082946300506,0.3562082946300506,1.0,1.0,-2.816647291183472,0.7069915533065796,2.1096556186676025,0.0668327808380127,0.8108631372451782,0.8108631372451782,0.0,210.3379364013672,187.0,50233.43359375,0.0,2282.87939453125,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3707275390625,293.1499938964844,293.1499938964844,279.95001220703125,40311.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084413409233093,1.0,0.0,0.0,3.375999689102173,3.3760218620300293,7.604979828101932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.78271484375,0.0,1278.9984130859375,1895.4371337890625,0.0,2548.846923828125,0.8486488461494446,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446784973144531,0.3256244659423828,0.2984366714954376,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483313322067261,0.4886874854564667,0.4677892923355102,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495925307273864,0.6760542988777161,0.4751580953598022,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698066830635071,0.3612739741802215,0.3479258120059967,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5880990028381348,0.1581014394760131,0.7413663268089294,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2948608398437,296.973388671875,285.0018310546875,1.0,0.5767282247543335,0.3568841218948364,0.3568841218948364,1.0,1.0,-2.79824161529541,0.7027958631515503,2.0954456329345703,0.0667272806167602,0.8852238655090332,0.8852238655090332,0.0,206.35226440429688,187.0,49347.86328125,0.0,2232.3994140625,1.0,279.9107971191406,283.3385314941406,298.0050964355469,301.1646423339844,293.1499938964844,293.1499938964844,279.95001220703125,33999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986403107643127,1.0,0.0,0.0,3.4404189586639404,3.4404406547546387,7.897978662185778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.728515625,0.0,1298.1485595703125,1895.4371337890625,0.0,2459.0,0.8582431674003601,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462062835693359,0.3246825337409973,0.2975127696990967,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.850109338760376,0.487253189086914,0.4663558602333069,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520684480667114,0.6743935942649841,0.4739772379398346,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714327573776245,0.3601583540439605,0.3467766344547272,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889195203781128,0.1572441011667251,0.7369413375854492,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.294677734375,296.9737854003906,284.9804382324219,1.0,0.5733886361122131,0.3573346734046936,0.3573346734046936,1.0,1.0,-2.787290334701538,0.7004119753837585,2.0868782997131348,0.0668128579854965,0.8818869590759277,0.8818869590759277,0.0,203.00149536132807,175.0,49233.6328125,0.0,2197.9814453125,1.0,279.94012451171875,283.3243103027344,298.02252197265625,301.202880859375,293.1499938964844,293.1499938964844,280.25,34121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957950234413147,1.0,0.0,0.0,3.4773988723754883,3.4774208068847656,8.068676606853842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.98876953125,0.0,1336.09375,1895.4371337890625,0.0,2433.0439453125,0.865172803401947,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484452724456787,0.323587566614151,0.296310544013977,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527304530143738,0.4855453670024872,0.4645187258720398,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555839896202089,0.6724240779876709,0.4724239408969879,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738410830497742,0.3588311672210693,0.3453097939491272,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902763605117798,0.1562213152647018,0.7314212322235107,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.29461669921875,296.97467041015625,285.0723571777344,1.0,0.5689494013786316,0.3578978478908539,0.3578978478908539,1.0,1.0,-2.7733728885650635,0.6973455548286438,2.0760273933410645,0.0668766647577285,0.9652230739593506,0.9652230739593506,0.0,198.4399261474609,175.0,48420.46875,0.0,2153.156005859375,1.0,280.195068359375,283.4346618652344,298.0069274902344,301.0705261230469,293.1499938964844,293.1499938964844,280.25,31372.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881451845169067,1.0,0.0,0.0,3.565509080886841,3.5655314922332764,8.482744533466757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8056640625,0.0,1407.3602294921875,1895.4371337890625,0.0,2363.56982421875,0.8842768669128418,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512704133987427,0.3225127458572387,0.2952159941196441,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.85599684715271,0.4838586151599884,0.4627946019172668,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597916007041932,0.6704407334327698,0.4709816575050354,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768529653549194,0.3575273752212524,0.3439290821552276,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921491980552673,0.1552376002073288,0.7261559367179871,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.29522705078125,296.9760131835937,285.0364074707031,1.0,0.5643227100372314,0.3585435152053833,0.3585435152053833,1.0,1.0,-2.7602648735046387,0.6947259306907654,2.0655388832092285,0.0672131478786468,0.981989085674286,0.981989085674286,0.0,193.4425811767578,163.0,48488.7578125,0.0,2108.00439453125,1.0,280.2415771484375,283.4051513671875,298.0419921875,301.16064453125,293.1499938964844,293.1499938964844,279.95001220703125,31128.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785861074924469,1.0,0.0,0.0,3.669389009475708,3.66941237449646,8.984228543340578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.41015625,0.0,1518.2015380859375,1895.4371337890625,0.0,2342.919677734375,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563039660453796,0.3190489709377289,0.2921213209629059,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.862109899520874,0.4791764914989471,0.4584071040153503,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967243790626526,0.6645109057426453,0.4669999480247497,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824373245239258,0.353907823562622,0.3404574990272522,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.595426619052887,0.1527623534202575,0.7141525745391846,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2913818359375,296.973388671875,284.87060546875,1.0,0.5543036460876465,0.3598348200321197,0.3598348200321197,1.0,1.0,-2.727900743484497,0.6874517798423767,2.040448904037476,0.0673354715108871,0.8408456444740295,0.8408456444740295,0.0,183.5863647460937,151.0,48719.82421875,0.0,2009.72509765625,1.0,279.9573669433594,283.2367553710937,298.1151733398437,301.3368530273437,293.1499938964844,293.1499938964844,280.25,39747.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959597706794739,1.0,0.0,0.0,3.54673719406128,3.546761035919189,8.393659527428099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.0732421875,0.0,1448.5361328125,1895.4371337890625,0.0,2434.545166015625,0.8849230408668518,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563039660453796,0.3190489709377289,0.2921213209629059,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.862109899520874,0.4791764914989471,0.4584071040153503,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967243790626526,0.6645109057426453,0.4669999480247497,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824373245239258,0.353907823562622,0.3404574990272522,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.595426619052887,0.1527623534202575,0.7141525745391846,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2913818359375,296.973388671875,284.87060546875,1.0,0.5543036460876465,0.3598348200321197,0.3598348200321197,1.0,1.0,-2.727900743484497,0.6874517798423767,2.040448904037476,0.0673354715108871,0.8408456444740295,0.8408456444740295,0.0,183.5863647460937,151.0,48719.82421875,0.0,2009.72509765625,1.0,279.9573669433594,283.2367553710937,298.1151733398437,301.3368530273437,293.1499938964844,293.1499938964844,280.25,39747.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959597706794739,1.0,0.0,0.0,3.54673719406128,3.546761035919189,8.393659527428099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.0732421875,0.0,1448.5361328125,1895.4371337890625,0.0,2434.545166015625,0.8849230408668518,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631285190582275,0.3165445029735565,0.2892277836799621,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8701996207237244,0.4753856062889099,0.4541758000850677,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763935208320618,0.6600745916366577,0.4633347392082214,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.789762020111084,0.3509210646152496,0.3370444774627685,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998721718788147,0.150533378124237,0.7018062472343445,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2889404296875,296.9734191894531,284.9776916503906,1.0,0.5436310172080994,0.3611261248588562,0.3611261248588562,1.0,1.0,-2.695988893508911,0.6802618503570557,2.0157270431518555,0.0672304853796958,0.9211854338645936,0.9211854338645936,0.0,172.73141479492188,139.0,47596.19140625,0.0,1909.6412353515625,1.0,280.24151611328125,283.3692626953125,298.0620422363281,301.14605712890625,293.1499938964844,293.1499938964844,279.95001220703125,34034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841562032699585,1.0,0.0,0.0,3.6380319595336914,3.6380555629730233,8.831333957459719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.158203125,0.0,1505.23486328125,1895.4371337890625,0.0,2327.53515625,0.901050865650177,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631285190582275,0.3165445029735565,0.2892277836799621,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8701996207237244,0.4753856062889099,0.4541758000850677,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763935208320618,0.6600745916366577,0.4633347392082214,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.789762020111084,0.3509210646152496,0.3370444774627685,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998721718788147,0.150533378124237,0.7018062472343445,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2889404296875,296.9734191894531,284.9776916503906,1.0,0.5436310172080994,0.3611261248588562,0.3611261248588562,1.0,1.0,-2.695988893508911,0.6802618503570557,2.0157270431518555,0.0672304853796958,0.9211854338645936,0.9211854338645936,0.0,172.73141479492188,139.0,47596.19140625,0.0,1909.6412353515625,1.0,280.24151611328125,283.3692626953125,298.0620422363281,301.14605712890625,293.1499938964844,293.1499938964844,279.95001220703125,34034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841562032699585,1.0,0.0,0.0,3.6380319595336914,3.6380555629730233,8.831333957459719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.158203125,0.0,1505.23486328125,1895.4371337890625,0.0,2327.53515625,0.901050865650177,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709343433380127,0.313354879617691,0.2862024009227752,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794555068016052,0.4709179401397705,0.4498013854026794,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857654571533204,0.6544873118400574,0.459418773651123,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980721592903137,0.3474282324314117,0.3335316777229309,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050183773040771,0.1481104046106338,0.689486026763916,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2848205566406,296.9716186523437,284.8823547363281,1.0,0.5325795412063599,0.3625236749649048,0.3625236749649048,1.0,1.0,-2.663370132446289,0.673010528087616,1.9903595447540283,0.0673715099692344,0.8117814064025879,0.8117814064025879,0.0,161.71417236328125,127.0,47439.71484375,0.0,1809.889404296875,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2597961425781,293.1499938964844,293.1499938964844,280.25,41345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789860725402832,1.0,0.0,0.0,3.416314125061035,3.41633677482605,7.787693903082982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19189453125,0.0,1325.8270263671875,1895.4371337890625,0.0,2379.10888671875,0.8583754301071167,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709343433380127,0.313354879617691,0.2862024009227752,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794555068016052,0.4709179401397705,0.4498013854026794,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857654571533204,0.6544873118400574,0.459418773651123,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980721592903137,0.3474282324314117,0.3335316777229309,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050183773040771,0.1481104046106338,0.689486026763916,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2848205566406,296.9716186523437,284.8823547363281,1.0,0.5325795412063599,0.3625236749649048,0.3625236749649048,1.0,1.0,-2.663370132446289,0.673010528087616,1.9903595447540283,0.0673715099692344,0.8117814064025879,0.8117814064025879,0.0,161.71417236328125,127.0,47439.71484375,0.0,1809.889404296875,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.2597961425781,293.1499938964844,293.1499938964844,280.25,41345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789860725402832,1.0,0.0,0.0,3.416314125061035,3.41633677482605,7.787693903082982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19189453125,0.0,1325.8270263671875,1895.4371337890625,0.0,2379.10888671875,0.8583754301071167,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810876369476318,0.311087042093277,0.2835549414157867,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912374377250671,0.4673391580581665,0.4457962810993194,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962702989578248,0.6502763032913208,0.4559665024280548,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084940314292908,0.3445914089679718,0.330268383026123,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116319894790649,0.1460012346506118,0.6775692701339722,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28277587890625,296.9730529785156,284.9797668457031,1.0,0.5212680101394653,0.3639212250709533,0.3639212250709533,1.0,1.0,-2.6329808235168457,0.6664327383041382,1.966548204421997,0.0675407201051712,0.8894714713096619,0.8894714713096619,0.0,150.0976104736328,115.0,46410.48046875,0.0,1712.8778076171875,1.0,280.240478515625,283.3952331542969,298.07098388671875,301.0793762207031,293.1499938964844,293.1499938964844,280.54998779296875,34215.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760636806488037,1.0,0.0,0.0,3.516423463821411,3.516446113586426,8.250792689068476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.33935546875,0.0,1376.7108154296875,1895.4371337890625,0.0,2254.871337890625,0.8739374279975891,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810876369476318,0.311087042093277,0.2835549414157867,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912374377250671,0.4673391580581665,0.4457962810993194,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962702989578248,0.6502763032913208,0.4559665024280548,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084940314292908,0.3445914089679718,0.330268383026123,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116319894790649,0.1460012346506118,0.6775692701339722,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28277587890625,296.9730529785156,284.9797668457031,1.0,0.5212680101394653,0.3639212250709533,0.3639212250709533,1.0,1.0,-2.6329808235168457,0.6664327383041382,1.966548204421997,0.0675407201051712,0.8894714713096619,0.8894714713096619,0.0,150.0976104736328,115.0,46410.48046875,0.0,1712.8778076171875,1.0,280.240478515625,283.3952331542969,298.07098388671875,301.0793762207031,293.1499938964844,293.1499938964844,280.54998779296875,34215.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760636806488037,1.0,0.0,0.0,3.516423463821411,3.516446113586426,8.250792689068476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.33935546875,0.0,1376.7108154296875,1895.4371337890625,0.0,2254.871337890625,0.8739374279975891,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864779829978943,0.3100591897964477,0.2823907732963562,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974137902259827,0.4656641185283661,0.4439642429351806,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483793258666992,0.4519510567188263,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137163519859314,0.3432664275169372,0.3287773132324219,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150200366973877,0.1450239717960357,0.672121524810791,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2817687988281,296.9744567871094,285.0778503417969,1.0,0.5154879689216614,0.3646200001239776,0.3646200001239776,1.0,1.0,-2.6162497997283936,0.662595272064209,1.9536545276641848,0.0676146373152732,0.976211965084076,0.976211965084076,0.0,144.55984497070312,115.0,45532.30859375,0.0,1664.145263671875,1.0,280.49664306640625,283.5119934082031,298.0520324707031,300.94122314453125,293.1499938964844,293.1499938964844,280.54998779296875,31503.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678079009056091,1.0,0.0,0.0,3.6009321212768555,3.60095477104187,8.652132237330079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.763671875,0.0,1446.0657958984375,1895.4371337890625,0.0,2181.397216796875,0.8924489617347717,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912797927856445,0.3090305030345917,0.2813588976860046,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028582572937012,0.4639943838119507,0.442276269197464,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6473295092582703,0.4424856901168823,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181858658790588,0.3419470191001892,0.327402651309967,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.617846667766571,0.1440742760896682,0.6670817732810974,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.28009033203125,296.97613525390625,285.038330078125,1.0,0.5093578696250916,0.3653786778450012,0.3653786778450012,1.0,1.0,-2.59388279914856,0.6570119261741638,1.936870813369751,0.0670688822865486,0.9938888549804688,0.9938888549804688,0.0,139.6025390625,103.0,45456.62109375,0.0,1610.7398681640625,1.0,280.5421447753906,283.4800109863281,298.0853271484375,301.0242919921875,293.1499938964844,293.1499938964844,280.25,31178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649912238121033,1.0,0.0,0.0,3.705484390258789,3.705508232116699,9.161852290162642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.64404296875,0.0,1559.1522216796875,1895.4371337890625,0.0,2156.491943359375,0.9140854477882384,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004946708679199,0.3055750727653503,0.278320163488388,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143185019493104,0.4592746496200561,0.4378997385501861,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455588340759277,0.4231847822666168,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268714547157288,0.3382461667060852,0.3238934278488159,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232807636260986,0.1417335569858551,0.6556792855262756,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.27178955078125,296.9748229980469,284.8519287109375,1.0,0.4963259696960449,0.3668960034847259,0.3668960034847259,1.0,1.0,-2.543875217437744,0.6440247893333435,1.899850368499756,0.0653314292430877,0.8323100209236145,0.8323100209236145,0.0,129.74038696289062,91.0,45361.78515625,0.0,1499.5845947265625,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1779479980469,293.1499938964844,293.1499938964844,280.54998779296875,40846.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774581253528595,1.0,0.0,0.0,3.556819438934326,3.5568432807922363,8.441447221230192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.3056640625,0.0,1467.2891845703125,1895.4371337890625,0.0,2241.627197265625,0.8876202702522278,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004946708679199,0.3055750727653503,0.278320163488388,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143185019493104,0.4592746496200561,0.4378997385501861,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455588340759277,0.4231847822666168,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268714547157288,0.3382461667060852,0.3238934278488159,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232807636260986,0.1417335569858551,0.6556792855262756,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.27178955078125,296.9748229980469,284.8519287109375,1.0,0.4963259696960449,0.3668960034847259,0.3668960034847259,1.0,1.0,-2.543875217437744,0.6440247893333435,1.899850368499756,0.0653314292430877,0.8323100209236145,0.8323100209236145,0.0,129.74038696289062,91.0,45361.78515625,0.0,1499.5845947265625,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1779479980469,293.1499938964844,293.1499938964844,280.54998779296875,40846.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774581253528595,1.0,0.0,0.0,3.556819438934326,3.5568432807922363,8.441447221230192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.3056640625,0.0,1467.2891845703125,1895.4371337890625,0.0,2241.627197265625,0.8876202702522278,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118029832839966,0.0,0.2754325270652771,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929395318031311,0.0,0.433641642332077,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017188251018524,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375685811042786,0.0,0.3204156160354614,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300759315490723,0.0,0.6443284153938293,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2643127441406,296.9765319824219,284.9613647460937,0.0,0.0,0.3684133291244507,0.3684133291244507,1.0,1.0,-2.4916796684265137,0.6301978230476379,1.861481785774231,0.0631145685911178,0.0,0.0,0.0,119.346435546875,60.0,43897.3125,0.0,1387.2813720703125,0.0,280.5414428710937,283.4407043457031,298.08856201171875,300.9546203613281,293.1499938964844,293.1499938964844,278.1499938964844,34793.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619654417037964,3.619677782058716,8.742335921851918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7193603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118029832839966,0.0,0.2754325270652771,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929395318031311,0.0,0.433641642332077,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017188251018524,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375685811042786,0.0,0.3204156160354614,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300759315490723,0.0,0.6443284153938293,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2643127441406,296.9765319824219,284.9613647460937,0.0,0.0,0.3684133291244507,0.3684133291244507,1.0,1.0,-2.4916796684265137,0.6301978230476379,1.861481785774231,0.0631145685911178,0.0,0.0,0.0,119.346435546875,60.0,43897.3125,0.0,1387.2813720703125,0.0,280.5414428710937,283.4407043457031,298.08856201171875,300.9546203613281,293.1499938964844,293.1499938964844,278.1499938964844,34793.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619654417037964,3.619677782058716,8.742335921851918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7193603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0029009589925408,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.4815578162670135,0.0,0.0030548577196896,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.4815578162670135,0.0,0.0022563082166016,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0098374625667929,0.0,0.0030548523645848,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,0.014490770176053,287.099365234375,294.1499938964844,302.0304870605469,295.1405944824219,298.8189697265625,298.005615234375,283.801513671875,0.0,0.0,0.2815138697624206,0.2815138697624206,1.0,1.0,-0.0309135075658559,0.0073036616668105,0.0236098449677228,-0.063473030924797,0.0,0.0,0.0,-0.1734711974859237,60.0,2168.0009765625,0.0,-6.515647692140192e-05,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.801908279018615e-17,-9.807142677934852e-17,-5.677835579223605e-22,-1.2247628008077351e-14,-1.2247589044561778e-14,-3.8456473245248416e-20,0.0,0.0,-0.0,0.0,0.0,6.011267912907342e-29,5.845440818760232e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
