time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.0011033540358766,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,0.0016906815581023,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0017373556038364,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0012734670890495,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0028248447924852,286.8641662597656,294.1499938964844,302.0157470703125,295.14190673828125,299.3721008300781,299.11376953125,283.3910522460937,0.0,0.0,0.2210479974746704,0.2210479974746704,1.0,1.0,-0.0107924491167068,0.003433667588979,0.0073587819933891,-0.0625472068786621,0.0,0.0,0.0,-0.0667947009205818,60.0,1308.6700439453125,0.0,-7.31332602299517e-06,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8050422379181668e-27,-3.3021648159073556e-27,-3.7558725935891495e-30,2.589224003006083e-18,2.5873944862862693e-18,1.8296037595709974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001034649249049,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0001055098837241,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,7.474735321011394e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,0.0001082270100596,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0005343193188309,286.8226623535156,294.1499938964844,301.9893493652344,295.1434020996094,299.4626770019531,300.662109375,283.1149597167969,0.0,0.0,0.1208395734429359,0.1208395734429359,1.0,1.0,-0.0010930526768788,0.0007300829165615,0.0003629697312135,-0.0660522952675819,0.0,0.0,0.0,-0.0169925671070814,60.0,451.2639770507813,0.0,-8.4255368903996e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1672492451828529e-35,-1.2018744558260774e-35,-8.938586321910631e-36,-2.7062385040344373e-21,-9.934191769981985e-22,-1.7128194280104346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,0.0001080595902749,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0001128021394833,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,8.240019815275446e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001135832426371,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.000544803973753,286.8152770996094,294.1499938964844,301.97607421875,295.1438293457031,299.47039794921875,301.06903076171875,283.0777587890625,0.0,0.0,0.0736826658248901,0.0736826658248901,1.0,1.0,-0.0011476546060293,5.750840500695631e-05,0.0010901461355388,-0.0667022317647934,0.0,0.0,0.0,-0.0175064597278833,60.0,270.84686279296875,0.0,-9.081476548544742e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.444184663748347e-41,6.38627762131392e-41,3.7351610566578e-41,-2.309346098580271e-21,-1.0727976176993537e-21,-1.2365483799067214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001099003202398,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0001157277292804,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,8.547339530196041e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001157299193437,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,0.0005489829927682,286.8035583496094,294.1499938964844,301.954345703125,295.1441345214844,299.49627685546875,301.4627685546875,283.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711254483088,4.653809071442083e-08,0.0011710788821801,-0.0667232647538185,0.0,0.0,0.0,-0.0176427010446786,60.0,131.3401641845703,0.0,-9.350972618449305e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.401298464324817e-44,-8.407790785948902e-45,-2.1927225179395306e-21,-1.096122354022341e-21,-1.0966002648913857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,0.0001098978900699,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001157283040811,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,8.547672041459009e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,0.0001157280275947,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.000548955053091,286.79168701171875,294.1499938964844,301.9314270019531,295.1440734863281,299.521728515625,301.673583984375,283.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710771359503,2.5870225073276746e-08,0.0011710511753335,-0.0666959956288337,0.0,0.0,0.0,-0.0176377277821302,60.0,73.58585357666016,0.0,-9.350411289688054e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923826387962376e-21,-1.0961901077077684e-21,-1.0961924301142733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0001098958018701,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001157261067419,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,8.547510515199974e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0001157258229795,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,0.0005489446339197,286.76763916015625,294.1499938964844,301.8821716308594,295.1427307128906,299.57110595703125,301.8311767578125,283.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.10396194458008,0.0,-9.350024043897065e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.192380821260712e-21,-1.096190410630356e-21,-1.096190410630356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0001098958018701,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001157261067419,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,8.547510515199974e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0001157258229795,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,0.0005489446339197,286.76763916015625,294.1499938964844,301.8821716308594,295.1427307128906,299.57110595703125,301.8311767578125,283.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.10396194458008,0.0,-9.350024043897065e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.192380821260712e-21,-1.096190410630356e-21,-1.096190410630356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0001099111686926,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001157422884716,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,8.548705227440223e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001157420047093,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.0005490215262398,286.7431945800781,294.1499938964844,301.8287353515625,295.13995361328125,299.618408203125,301.844970703125,283.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.05006790161133,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.192380821260712e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0001099111686926,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001157422884716,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,8.548705227440223e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001157420047093,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.0005490215262398,286.7431945800781,294.1499938964844,301.8287353515625,295.13995361328125,299.618408203125,301.844970703125,283.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.05006790161133,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.192380821260712e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001099418877856,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001157746301032,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,8.55109392432496e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0001157743463409,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0005491750780493,286.7183837890625,294.1499938964844,301.7715759277344,295.1358337402344,299.6634826660156,301.8100891113281,283.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.23406219482422,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001099418877856,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001157746301032,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,8.55109392432496e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0001157743463409,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0005491750780493,286.7183837890625,294.1499938964844,301.7715759277344,295.1358337402344,299.6634826660156,301.8100891113281,283.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.23406219482422,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001099859728128,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001158210434368,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,8.554521627957001e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001158207669504,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0005493953940458,286.6933288574219,294.1499938964844,301.7110290527344,295.1304931640625,299.7063903808594,301.7584228515625,283.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.166040420532227,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001099859728128,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001158210434368,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,8.554521627957001e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001158207669504,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0005493953940458,286.6933288574219,294.1499938964844,301.7110290527344,295.1304931640625,299.7063903808594,301.7584228515625,283.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.166040420532227,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0001100125155062,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.00011584899039,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,8.556585817132145e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0001158487139036,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.000549528049305,286.6806945800781,294.1499938964844,301.6796569824219,295.1274108886719,299.7270202636719,301.72955322265625,283.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.724994659423828,0.0,-9.369790632263177e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001100417212001,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0001158797458629,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,8.558856643503532e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001158794693765,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0005496739759109,286.66802978515625,294.1499938964844,301.6475830078125,295.1240539550781,299.74713134765625,301.69940185546875,283.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.319873809814453,0.0,-9.374751641644252e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001101073794416,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001159488820121,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,8.563962910557166e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001159486128017,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0005500020342878,286.6425476074219,294.1499938964844,301.5816345214844,295.1166381835937,299.7856750488281,301.6361999511719,283.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.59296989440918,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001101073794416,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001159488820121,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,8.563962910557166e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001159486128017,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0005500020342878,286.6425476074219,294.1499938964844,301.5816345214844,295.1166381835937,299.7856750488281,301.6361999511719,283.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.59296989440918,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001101926463888,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001160386600531,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,8.570593490730971e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001160383908427,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0005504280561581,286.6169128417969,294.1499938964844,301.5135498046875,295.1083984375,299.8222045898437,301.5701904296875,283.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2828311920166,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001101926463888,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001160386600531,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,8.570593490730971e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001160383908427,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0005504280561581,286.6169128417969,294.1499938964844,301.5135498046875,295.1083984375,299.8222045898437,301.5701904296875,283.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2828311920166,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,0.0001103732793126,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0001162288681371,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,8.584642637288198e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001162286062026,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0005513304495252,286.5911560058594,294.1499938964844,301.4438171386719,295.0994567871094,299.8565979003906,301.50177001953125,283.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.830121994018555,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,0.0001103732793126,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0001162288681371,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,8.584642637288198e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001162286062026,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0005513304495252,286.5911560058594,294.1499938964844,301.4438171386719,295.0994567871094,299.8565979003906,301.50177001953125,283.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.830121994018555,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0001105318951886,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001163958950201,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,8.596978295827284e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001163956330856,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.0005521228304132,286.571533203125,294.1499938964844,301.3899230957031,295.0922546386719,299.8811950683594,301.44842529296875,283.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658449669980652e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.45991325378418,0.0,-9.4583484155919e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0001105776827898,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0001164441127912,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,8.600539877079427e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0001164438508567,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0005523515865206,286.5653076171875,294.1499938964844,301.372802734375,295.0899353027344,299.88873291015625,301.4314270019531,283.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.34395980834961,0.0,-9.466180017625449e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001106588606489,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0001165295907412,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,8.606853225501254e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0001165293360827,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,0.0005527571192942,286.5523376464844,294.1499938964844,301.3369445800781,295.08502197265625,299.9039306640625,301.395751953125,283.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.10577392578125,0.0,-9.480070417566824e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0001107189673348,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,0.0001165928842965,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,8.611528028268367e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.000116592629638,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,0.0005530574126169,286.5393981933594,294.1499938964844,301.3009338378906,295.0799865722656,299.9186096191406,301.35986328125,283.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.87100410461425,0.0,-9.490357655295156e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001107537973439,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001166295551229,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,8.614236139692366e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,0.0001166293004644,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0005532315117307,286.5134582519531,294.1499938964844,301.2286071777344,295.0697937011719,299.94647216796875,301.28778076171875,283.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.40757369995117,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001107537973439,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001166295551229,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,8.614236139692366e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,0.0001166293004644,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0005532315117307,286.5134582519531,294.1499938964844,301.2286071777344,295.0697937011719,299.94647216796875,301.28778076171875,283.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.40757369995117,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.000110683919047,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001165559588116,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,8.60880027175881e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001165557114291,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0005528825568035,286.48760986328125,294.1499938964844,301.1562805175781,295.0594787597656,299.9721984863281,301.2156066894531,283.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.95153045654297,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.000110683919047,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001165559588116,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,8.60880027175881e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001165557114291,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0005528825568035,286.48760986328125,294.1499938964844,301.1562805175781,295.0594787597656,299.9721984863281,301.2156066894531,283.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.95153045654297,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001105511473724,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001164161367341,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,8.598472777521238e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001164158893516,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0005522193969227,286.4618530273437,294.1499938964844,301.0843200683594,295.0491943359375,299.995849609375,301.1436767578125,284.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681608034095933e-08,0.0011779889464378,-0.0688078626990318,0.0,0.0,0.0,-0.0180399641394615,60.0,26.5062313079834,0.0,-9.461528804877164e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001105511473724,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001164161367341,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,8.598472777521238e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001164158893516,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0005522193969227,286.4618530273437,294.1499938964844,301.0843200683594,295.0491943359375,299.995849609375,301.1436767578125,284.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681608034095933e-08,0.0011779889464378,-0.0688078626990318,0.0,0.0,0.0,-0.0180399641394615,60.0,26.5062313079834,0.0,-9.461528804877164e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0001103181130019,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001161707332357,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,8.580346911912784e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001161704931291,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0005510554765351,286.43621826171875,294.1499938964844,301.01318359375,295.03912353515625,300.01763916015625,301.0724182128906,284.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.069561004638672,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0001103181130019,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001161707332357,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,8.580346911912784e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001161704931291,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0005510554765351,286.43621826171875,294.1499938964844,301.01318359375,295.03912353515625,300.01763916015625,301.0724182128906,284.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.069561004638672,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.000110157430754,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0001160015235655,299.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,8.567848999518901e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001160012834588,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0005502528510987,286.4234924316406,294.1499938964844,300.97802734375,295.03424072265625,300.0278015136719,301.0372009277344,284.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.85287475585937,0.0,-9.394217670433137e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001099721703212,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001158064333139,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,8.553439693059772e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0001158061932073,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0005493275239132,286.4107971191406,294.1499938964844,300.9432373046875,295.0294494628906,300.0374450683594,301.0023498535156,284.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.63744735717773,0.0,-9.3626340458286e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001095608386094,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001153732737293,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,8.521446579834446e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001153730408987,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0005472729681059,286.3855895996094,294.1499938964844,300.8749389648437,295.02032470703125,300.05535888671875,300.933837890625,284.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278728663921,60.0,25.212888717651367,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001095608386094,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001153732737293,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,8.521446579834446e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001153730408987,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0005472729681059,286.3855895996094,294.1499938964844,300.8749389648437,295.02032470703125,300.05535888671875,300.933837890625,284.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278728663921,60.0,25.212888717651367,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0001091728554456,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.0001149646996054,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,8.491268818033859e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001149644740507,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005453350022435,286.3606872558594,294.1499938964844,300.8087158203125,295.0119323730469,300.0712890625,300.8672180175781,284.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963194178440066e-08,0.0011632981477305,-0.0643341317772865,0.0,0.0,0.0,-0.0171880889683961,60.0,24.807144165039062,0.0,-9.226979358345488e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0001091728554456,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.0001149646996054,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,8.491268818033859e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001149644740507,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005453350022435,286.3606872558594,294.1499938964844,300.8087158203125,295.0119323730469,300.0712890625,300.8672180175781,284.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963194178440066e-08,0.0011632981477305,-0.0643341317772865,0.0,0.0,0.0,-0.0171880889683961,60.0,24.807144165039062,0.0,-9.226979358345488e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
