time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0001088743665604,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001146503709605,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,8.468052692478523e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001146501454059,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005438441294245,286.3360290527344,294.1499938964844,300.7449035644531,295.0044860839844,300.08551025390625,300.8025207519531,284.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591036762444683e-08,0.0011601157020777,-0.0633647516369819,0.0,0.0,0.0,-0.0170035939663648,60.0,24.42988967895508,0.0,-9.176570614499725e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0001088743665604,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001146503709605,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,8.468052692478523e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001146501454059,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005438441294245,286.3360290527344,294.1499938964844,300.7449035644531,295.0044860839844,300.08551025390625,300.8025207519531,284.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.4591036762444683e-08,0.0011601157020777,-0.0633647516369819,0.0,0.0,0.0,-0.0170035939663648,60.0,24.42988967895508,0.0,-9.176570614499725e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001086492629838,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001144133202615,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,8.450543828075752e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001144131019827,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005427197902463,286.3155212402344,294.1499938964844,300.69354248046875,294.9990539550781,300.09619140625,300.7500305175781,284.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.14345932006836,0.0,-9.138644685435793e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001086062693502,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001143680419772,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,8.447199797956273e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001143678236985,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0005425050039775,286.3116455078125,294.1499938964844,300.6839904785156,294.99810791015625,300.09814453125,300.7402038574219,284.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256760156049492e-08,0.0011572589864954,-0.0624938867986202,0.0,0.0,0.0,-0.0168378856033086,60.0,24.092199325561523,0.0,-9.131409228757549e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001084739487851,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.000114228700113,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.436907228315249e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001142284818342,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0005418440559878,286.299560546875,294.1499938964844,300.6547546386719,294.99542236328125,300.1038513183594,300.7100830078125,284.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.96376609802246,0.0,-9.109160714615429e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.000108345724584,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001140936728916,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,8.426934073213488e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001140934546128,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0005412036553025,286.2875366210937,294.1499938964844,300.6263732910156,294.9930725097656,300.10919189453125,300.6807556152344,284.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931900017259977e-08,0.0011544808512553,-0.0616474263370037,0.0,0.0,0.0,-0.0166768375784158,60.0,23.82970428466797,0.0,-9.08762771700822e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001080993824871,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001138342558988,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.407773566432297e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.000113834044896,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005399732035584,286.26373291015625,294.1499938964844,300.5724792480469,294.989501953125,300.118896484375,300.62451171875,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245700627565,60.0,23.576980590820312,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001080993824871,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001138342558988,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.407773566432297e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.000113834044896,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005399732035584,286.26373291015625,294.1499938964844,300.5724792480469,294.989501953125,300.118896484375,300.62451171875,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245700627565,60.0,23.576980590820312,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001078678906196,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001135904749389,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,8.389767754124478e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001135902639362,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005388169083744,286.2402038574219,294.1499938964844,300.5226745605469,294.9876403808594,300.1273498535156,300.5718994140625,284.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.0163814760744571,60.0,23.3418025970459,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001078678906196,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001135904749389,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,8.389767754124478e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001135902639362,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005388169083744,286.2402038574219,294.1499938964844,300.5226745605469,294.9876403808594,300.1273498535156,300.5718994140625,284.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.0163814760744571,60.0,23.3418025970459,0.0,-9.007602841393236e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001076523112715,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001133634505094,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,8.37299958220683e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001133632395067,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0005377401248551,286.21697998046875,294.1499938964844,300.4774169921875,294.9876708984375,300.1346435546875,300.5233459472656,284.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.123918533325195,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001076523112715,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001133634505094,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,8.37299958220683e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001133632395067,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0005377401248551,286.21697998046875,294.1499938964844,300.4774169921875,294.9876708984375,300.1346435546875,300.5233459472656,284.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.123918533325195,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.000107452229713,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001131527533289,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,8.357437036465853e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.000113152549602,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0005367408157326,286.194091796875,294.1499938964844,300.4371032714844,294.98980712890625,300.1409606933594,300.479248046875,284.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.923002243041992,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.000107452229713,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001131527533289,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,8.357437036465853e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.000113152549602,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0005367408157326,286.194091796875,294.1499938964844,300.4371032714844,294.98980712890625,300.1409606933594,300.479248046875,284.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.923002243041992,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0001073575913324,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0001130530872615,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,8.350075950147584e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001130528908106,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0005362681113183,286.1827392578125,294.1499938964844,300.4189147949219,294.9917297363281,300.1437683105469,300.4588317871094,284.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.269978516267201e-08,0.0011439465451985,-0.0584358312189579,0.0,0.0,0.0,-0.0160660315304994,60.0,22.828508377075195,0.0,-8.922528138555209e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001072687155101,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001129594893427,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,8.343163062818348e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001129592928919,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0005358241614885,286.1714782714844,294.1499938964844,300.40216064453125,294.9942321777344,300.1463928222656,300.43975830078125,284.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.2588949377677643e-08,0.0011429989244788,-0.0581468418240547,0.0,0.0,0.0,-0.0160110872238874,60.0,22.73836708068848,0.0,-8.90775027073687e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001071090737241,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.000112791378342,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,8.330745913553983e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001127911818912,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0005350268329493,286.14923095703125,294.1499938964844,300.3729858398437,295.00115966796875,300.1510925292969,300.4058837890625,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389862408545014e-08,0.0011412965832278,-0.0576277114450931,0.0,0.0,0.0,-0.0159123912453651,60.0,22.571922302246094,0.0,-8.881237079094718e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001071090737241,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.000112791378342,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,8.330745913553983e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001127911818912,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0005350268329493,286.14923095703125,294.1499938964844,300.3729858398437,295.00115966796875,300.1510925292969,300.4058837890625,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389862408545014e-08,0.0011412965832278,-0.0576277114450931,0.0,0.0,0.0,-0.0159123912453651,60.0,22.571922302246094,0.0,-8.881237079094718e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001069725913112,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001126476490753,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,8.32013029139489e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001126474526245,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0005343451630324,286.12725830078125,294.1499938964844,300.3500061035156,295.01080322265625,300.1551818847656,300.3771667480469,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219634132625288e-08,0.001139840693213,-0.0571837984025478,0.0,0.0,0.0,-0.0158280003815889,60.0,22.42197799682617,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001069725913112,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001126476490753,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,8.32013029139489e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001126474526245,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0005343451630324,286.12725830078125,294.1499938964844,300.3500061035156,295.01080322265625,300.1551818847656,300.3771667480469,284.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219634132625288e-08,0.001139840693213,-0.0571837984025478,0.0,0.0,0.0,-0.0158280003815889,60.0,22.42197799682617,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.000106864477857,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001125337948906,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,8.311720739584416e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001125336057157,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0005338051705621,286.10565185546875,294.1499938964844,300.33056640625,295.0219421386719,300.1587829589844,300.3534545898437,284.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084764239593824e-08,0.0011386879486963,-0.0568320676684379,0.0,0.0,0.0,-0.0157611425966024,60.0,22.289278030395508,0.0,-8.840682141908476e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.000106864477857,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001125337948906,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,8.311720739584416e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001125336057157,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0005338051705621,286.10565185546875,294.1499938964844,300.33056640625,295.0219421386719,300.1587829589844,300.3534545898437,284.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084764239593824e-08,0.0011386879486963,-0.0568320676684379,0.0,0.0,0.0,-0.0157611425966024,60.0,22.289278030395508,0.0,-8.840682141908476e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001067818011506,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001124467307818,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,8.305290248245001e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001124465416069,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005333922454155,286.0860290527344,294.1499938964844,300.31317138671875,295.0321960449219,300.16168212890625,300.33404541015625,284.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.198161119792985e-08,0.0011378057533875,-0.0565630346536636,0.0,0.0,0.0,-0.0157100036740303,60.0,22.178442001342773,0.0,-8.826992115018586e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001067755365511,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001124401314882,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,8.30480275908485e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001124399423133,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0005333609879016,286.0843200683594,294.1499938964844,300.3116760253906,295.0331115722656,300.16192626953125,300.3324279785156,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.197378812240913e-08,0.0011377388145774,-0.0565426349639892,0.0,0.0,0.0,-0.0157061256468296,60.0,22.169233322143555,0.0,-8.825954012081638e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001067385019268,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0001124011323554,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,8.301922207465395e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001124009504565,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0005331760039553,286.07379150390625,294.1499938964844,300.3024597167969,295.0386962890625,300.163330078125,300.322509765625,284.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373660527169,2.1927574422875296e-08,0.0011373441666364,-0.0564220957458019,0.0,0.0,0.0,-0.0156832169741392,60.0,22.11324691772461,0.0,-8.819824159900237e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001067067278199,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001123676629504,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,8.299449837068096e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0001123674810514,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.0005330173298716,286.0633239746094,294.1499938964844,300.2933654785156,295.0443115234375,300.1646423339844,300.3128967285156,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370268184691,2.188790126922413e-08,0.0011370049323886,-0.0563186220824718,0.0,0.0,0.0,-0.0156635493040084,60.0,22.059877395629883,0.0,-8.814564012027405e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001066574623109,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001123157853726,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,8.295617590192705e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001123155961977,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0005327712860889,286.04266357421875,294.1499938964844,300.2755126953125,295.05548095703125,300.1669006347656,300.2943115234375,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826373597377824e-08,0.001136478735134,-0.0561581403017044,0.0,0.0,0.0,-0.0156330466270446,60.0,21.96120262145996,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001066574623109,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001123157853726,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,8.295617590192705e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0001123155961977,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0005327712860889,286.04266357421875,294.1499938964844,300.2755126953125,295.05548095703125,300.1669006347656,300.2943115234375,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826373597377824e-08,0.001136478735134,-0.0561581403017044,0.0,0.0,0.0,-0.0156330466270446,60.0,21.96120262145996,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001066211771103,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001122775720432,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.292795246234164e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001122773901442,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0005325901438482,286.0223083496094,294.1499938964844,300.25811767578125,295.0665588378906,300.1687927246094,300.2763366699219,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781028536338454e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.0156105663627386,60.0,21.87066650390625,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001066211771103,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001122775720432,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.292795246234164e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001122773901442,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0005325901438482,286.0223083496094,294.1499938964844,300.25811767578125,295.0665588378906,300.1687927246094,300.2763366699219,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781028536338454e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.0156105663627386,60.0,21.87066650390625,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001065995384124,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.000112254776468,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,8.291111589642242e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.000112254594569,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0005324821104295,286.0023193359375,294.1499938964844,300.2411499023437,295.0775756835937,300.1702880859375,300.2589111328125,284.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753923107326045e-08,0.0011358591727912,-0.0559691675007343,0.0,0.0,0.0,-0.0155971301719546,60.0,21.78841018676757,0.0,-8.79681110177444e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001065995384124,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.000112254776468,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,8.291111589642242e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.000112254594569,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0005324821104295,286.0023193359375,294.1499938964844,300.2411499023437,295.0775756835937,300.1702880859375,300.2589111328125,284.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753923107326045e-08,0.0011358591727912,-0.0559691675007343,0.0,0.0,0.0,-0.0155971301719546,60.0,21.78841018676757,0.0,-8.79681110177444e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0001065874239429,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001122420144383,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,8.290168625535443e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001122418398153,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0005324216326698,285.9826354980469,294.1499938964844,300.2245178222656,295.0884094238281,300.1714172363281,300.24188232421875,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738699729212385e-08,0.0011357289040461,-0.055929459631443,0.0,0.0,0.0,-0.0155895827338099,60.0,21.71288299560547,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0001065874239429,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001122420144383,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,8.290168625535443e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001122418398153,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0005324216326698,285.9826354980469,294.1499938964844,300.2245178222656,295.0884094238281,300.1714172363281,300.24188232421875,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738699729212385e-08,0.0011357289040461,-0.055929459631443,0.0,0.0,0.0,-0.0155895827338099,60.0,21.71288299560547,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001065845353878,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.000112238973088,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,8.289943798445165e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001122387984651,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0005324072553776,285.972900390625,294.1499938964844,300.2163391113281,295.09375,300.171875,300.2334899902344,284.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735036881409545e-08,0.0011356978211551,-0.0559199042618274,0.0,0.0,0.0,-0.0155877685174345,60.0,21.67721939086914,0.0,-8.794309991344562e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001065838951035,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.000112238296424,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,8.289893594337627e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000112238121801,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0005324041121639,285.9632263183594,294.1499938964844,300.208251953125,295.0990600585937,300.1722412109375,300.2251892089844,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.1734177124699272e-08,0.0011356903705745,-0.0559176616370677,0.0,0.0,0.0,-0.0155873419716954,60.0,21.643028259277344,0.0,-8.794195593964106e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001065879187081,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001122425237554,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,8.290205732919276e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001122423564083,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0005324242520146,285.9442138671875,294.1499938964844,300.1922607421875,295.1094665527344,300.17266845703125,300.2088928222656,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739060329650783e-08,0.0011357321636751,-0.0559303984045982,0.0,0.0,0.0,-0.0155897624790668,60.0,21.579370498657227,0.0,-8.794842187853646e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001065879187081,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001122425237554,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,8.290205732919276e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001122423564083,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0005324242520146,285.9442138671875,294.1499938964844,300.1922607421875,295.1094665527344,300.17266845703125,300.2088928222656,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739060329650783e-08,0.0011357321636751,-0.0559303984045982,0.0,0.0,0.0,-0.0155897624790668,60.0,21.579370498657227,0.0,-8.794842187853646e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001065961187123,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001122511603171,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,8.29084383440204e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.00011225099297,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0005324652884155,285.925537109375,294.1499938964844,300.1764831542969,295.1195678710937,300.1727600097656,300.1928405761719,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749160694639613e-08,0.0011358183110132,-0.0559567399322986,0.0,0.0,0.0,-0.0155947683379054,60.0,21.52025985717773,0.0,-8.796180139825085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
