time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001065961187123,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001122511603171,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,8.29084383440204e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.00011225099297,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0005324652884155,285.925537109375,294.1499938964844,300.1764831542969,295.1195678710937,300.1727600097656,300.1928405761719,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749160694639613e-08,0.0011358183110132,-0.0559567399322986,0.0,0.0,0.0,-0.0155947683379054,60.0,21.52025985717773,0.0,-8.796180139825085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001066089826053,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001122646935982,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,8.291843550978228e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001122645335271,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0005325295496731,285.9071960449219,294.1499938964844,300.16094970703125,295.12939453125,300.17254638671875,300.17706298828125,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765060864709085e-08,0.0011359544005244,-0.0559982173144817,0.0,0.0,0.0,-0.0156026519834995,60.0,21.465307235717773,0.0,-8.798286188493878e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001066089826053,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001122646935982,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,8.291843550978228e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001122645335271,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0005325295496731,285.9071960449219,294.1499938964844,300.16094970703125,295.12939453125,300.17254638671875,300.17706298828125,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765060864709085e-08,0.0011359544005244,-0.0559982173144817,0.0,0.0,0.0,-0.0156026519834995,60.0,21.465307235717773,0.0,-8.798286188493878e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001066251206793,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001122816902352,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,8.293098653666675e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001122815301641,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0005326102836988,285.88916015625,294.1499938964844,300.14556884765625,295.1388244628906,300.1720275878906,300.16143798828125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41390037536621,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001066251206793,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001122816902352,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,8.293098653666675e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001122815301641,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0005326102836988,285.88916015625,294.1499938964844,300.14556884765625,295.1388244628906,300.1720275878906,300.16143798828125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41390037536621,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001066343902493,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001122914472944,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,8.293818973470479e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001122912872233,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0005326565587893,285.8802490234375,294.1499938964844,300.137939453125,295.14337158203125,300.17169189453125,300.1537170410156,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796543236973772e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.389158248901367,0.0,-8.802456363810054e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001066444747266,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001123020701925,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,8.294603321701288e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001123019101214,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0005327070248313,285.8714294433594,294.1499938964844,300.1303100585937,295.1478271484375,300.1712646484375,300.14599609375,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.180905767090735e-08,0.0011363305384293,-0.0561129748821258,0.0,0.0,0.0,-0.0156244626268744,60.0,21.36520195007324,0.0,-8.80411406001258e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001066741970134,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001123333640862,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,8.296914893435314e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001123332040151,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0005328555707819,285.85406494140625,294.1499938964844,300.1151428222656,295.1564025878906,300.170166015625,300.13067626953125,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366680264472,2.1845979247814284e-08,0.0011366462567821,-0.0562092810869216,0.0,0.0,0.0,-0.0156427659094333,60.0,21.320507049560547,0.0,-8.809006857291025e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001066741970134,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001123333640862,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,8.296914893435314e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001123332040151,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0005328555707819,285.85406494140625,294.1499938964844,300.1151428222656,295.1564025878906,300.170166015625,300.13067626953125,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366680264472,2.1845979247814284e-08,0.0011366462567821,-0.0562092810869216,0.0,0.0,0.0,-0.0156427659094333,60.0,21.320507049560547,0.0,-8.809006857291025e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001067051343852,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001123659385484,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,8.299320325022563e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001123657857533,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0005330101703293,285.83697509765625,294.1499938964844,300.1000061035156,295.1644592285156,300.1688537597656,300.1154479980469,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369956191629,2.1884414280748388e-08,0.0011369737330824,-0.0563095286488533,0.0,0.0,0.0,-0.0156618133187294,60.0,21.2774658203125,0.0,-8.814101448706425e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001067051343852,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001123659385484,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,8.299320325022563e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001123657857533,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0005330101703293,285.83697509765625,294.1499938964844,300.1000061035156,295.1644592285156,300.1688537597656,300.1154479980469,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369956191629,2.1884414280748388e-08,0.0011369737330824,-0.0563095286488533,0.0,0.0,0.0,-0.0156618133187294,60.0,21.2774658203125,0.0,-8.814101448706425e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001067884732037,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001124536938732,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,8.305801748065278e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0001124535338021,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0005334264715202,285.8202819824219,294.1499938964844,300.0848693847656,295.1719665527344,300.1672058105469,300.1002197265625,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378834024071,2.1988148191098844e-08,0.0011378615163266,-0.0565800853073596,0.0,0.0,0.0,-0.0157132428139448,60.0,21.24205207824707,0.0,-8.827859687698948e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001067884732037,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001124536938732,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,8.305801748065278e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0001124535338021,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0005334264715202,285.8202819824219,294.1499938964844,300.0848693847656,295.1719665527344,300.1672058105469,300.1002197265625,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378834024071,2.1988148191098844e-08,0.0011378615163266,-0.0565800853073596,0.0,0.0,0.0,-0.0157132428139448,60.0,21.24205207824707,0.0,-8.827859687698948e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001068909550667,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001125616108765,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,8.313772559631616e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001125614580814,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0005339384661056,285.8038635253906,294.1499938964844,300.0697021484375,295.17889404296875,300.165283203125,300.0849609375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115747455586643e-08,0.0011389527935534,-0.0569128692150116,0.0,0.0,0.0,-0.0157765001058578,60.0,21.21222305297852,0.0,-8.84479689489126e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001068909550667,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001125616108765,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,8.313772559631616e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001125614580814,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0005339384661056,285.8038635253906,294.1499938964844,300.0697021484375,295.17889404296875,300.165283203125,300.0849609375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115747455586643e-08,0.0011389527935534,-0.0569128692150116,0.0,0.0,0.0,-0.0157765001058578,60.0,21.21222305297852,0.0,-8.84479689489126e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0001069411227945,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001126144343288,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,8.317673928104341e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001126142815337,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0005341891082935,285.7957763671875,294.1499938964844,300.06207275390625,295.18212890625,300.16424560546875,300.07733154296875,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395084438845,2.217820771477364e-08,0.001139486208558,-0.0570757612586021,0.0,0.0,0.0,-0.0158074609935283,60.0,21.19851493835449,0.0,-8.853093191873995e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,0.0001069848804036,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0001126605129684,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,8.321076893480495e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0001126603601733,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0005344076780602,285.78778076171875,294.1499938964844,300.054443359375,295.1851806640625,300.1631164550781,300.0697021484375,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399743380025,2.2232676144540164e-08,0.001139952102676,-0.0572178103029727,0.0,0.0,0.0,-0.0158344656229019,60.0,21.18473052978516,0.0,-8.860332201265919e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000107046427729,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0001127253199229,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,8.325863745994866e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001127251744037,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0005347151891328,285.77203369140625,294.1499938964844,300.0390625,295.1908264160156,300.1606750488281,300.0543212890625,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406295234337,2.2309269098741424e-08,0.0011406072881072,-0.0574175454676151,0.0,0.0,0.0,-0.0158724356442689,60.0,21.15483856201172,0.0,-8.870514989212097e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000107046427729,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0001127253199229,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,8.325863745994866e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001127251744037,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0005347151891328,285.77203369140625,294.1499938964844,300.0390625,295.1908264160156,300.1606750488281,300.0543212890625,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406295234337,2.2309269098741424e-08,0.0011406072881072,-0.0574175454676151,0.0,0.0,0.0,-0.0158724356442689,60.0,21.15483856201172,0.0,-8.870514989212097e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001070786747732,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0001127592695411,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.328371040988714e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001127591240219,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005348763079382,285.756591796875,294.1499938964844,300.02349853515625,295.1957092285156,300.1579895019531,300.0388488769531,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409727158024,2.2349336603610936e-08,0.0011409503640607,-0.0575220361351966,0.0,0.0,0.0,-0.0158923026174306,60.0,21.12188720703125,0.0,-8.875844770273036e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001070786747732,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0001127592695411,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.328371040988714e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001127591240219,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005348763079382,285.756591796875,294.1499938964844,300.02349853515625,295.1957092285156,300.1579895019531,300.0388488769531,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409727158024,2.2349336603610936e-08,0.0011409503640607,-0.0575220361351966,0.0,0.0,0.0,-0.0158923026174306,60.0,21.12188720703125,0.0,-8.875844770273036e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001070716243702,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001127518480643,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.327822433784604e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001127517025452,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.000534841150511,285.74151611328125,294.1499938964844,300.0077514648437,295.1998596191406,300.155029296875,300.02325439453125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140896580182,2.2340447713986578e-08,0.0011408742284402,-0.0574988536536693,0.0,0.0,0.0,-0.0158878937363624,60.0,21.083084106445312,0.0,-8.87466242716073e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001070716243702,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001127518480643,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.327822433784604e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001127517025452,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.000534841150511,285.74151611328125,294.1499938964844,300.0077514648437,295.1998596191406,300.155029296875,300.02325439453125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140896580182,2.2340447713986578e-08,0.0011408742284402,-0.0574988536536693,0.0,0.0,0.0,-0.0158878937363624,60.0,21.083084106445312,0.0,-8.87466242716073e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001070331563823,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001127113355323,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,8.324830560013652e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001127111900132,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.00053464906523,285.7267761230469,294.1499938964844,299.99176025390625,295.20318603515625,300.1517944335937,300.0074768066406,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404858669266,2.2292406143265e-08,0.0011404635151848,-0.0573735758662223,0.0,0.0,0.0,-0.0158640779554843,60.0,21.038965225219727,0.0,-8.868272516338038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001070331563823,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001127113355323,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,8.324830560013652e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001127111900132,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.00053464906523,285.7267761230469,294.1499938964844,299.99176025390625,295.20318603515625,300.1517944335937,300.0074768066406,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404858669266,2.2292406143265e-08,0.0011404635151848,-0.0573735758662223,0.0,0.0,0.0,-0.0158640779554843,60.0,21.038965225219727,0.0,-8.868272516338038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0001070041107595,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001126807474065,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,8.322570647578686e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001126806018874,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.000534504011739,285.7195129394531,294.1499938964844,299.983642578125,295.2045288085937,300.15008544921875,299.99951171875,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401755036786,2.22561578056002e-08,0.0011401532683521,-0.0572790466248989,0.0,0.0,0.0,-0.0158461071550846,60.0,21.015031814575195,0.0,-8.863453615504113e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001069701102096,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001126449351431,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,8.319925836985931e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001126447968999,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0005343341617844,285.7123718261719,294.1499938964844,299.9754638671875,295.2056579589844,300.1483154296875,299.9914855957031,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398127535358,2.221373129884796e-08,0.0011397905182093,-0.0571684017777442,0.0,0.0,0.0,-0.0158250741660594,60.0,20.989952087402344,0.0,-8.857814037810385e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001068916681106,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001125623311963,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,8.313824218930677e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001125621929531,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0005339423660188,285.6983337402344,294.1499938964844,299.9588623046875,295.20721435546875,300.1445617675781,299.9751892089844,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2115878905992762e-08,0.0011389541905373,-0.056913211941719,0.0,0.0,0.0,-0.0157765671610832,60.0,20.93692398071289,0.0,-8.84481394791692e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001068916681106,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001125623311963,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,8.313824218930677e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001125621929531,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0005339423660188,285.6983337402344,294.1499938964844,299.9588623046875,295.20721435546875,300.1445617675781,299.9751892089844,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2115878905992762e-08,0.0011389541905373,-0.056913211941719,0.0,0.0,0.0,-0.0157765671610832,60.0,20.93692398071289,0.0,-8.84481394791692e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001068045094143,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.000112470544991,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,8.307045209221542e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001124704140238,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0005335070891305,285.6846618652344,294.1499938964844,299.94189453125,295.2078552246094,300.1405029296875,299.9585876464844,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296949982643,0.0,0.0,0.0,-0.0157226771116256,60.0,20.88099479675293,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001068045094143,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.000112470544991,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,8.307045209221542e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001124704140238,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0005335070891305,285.6846618652344,294.1499938964844,299.94189453125,295.2078552246094,300.1405029296875,299.9585876464844,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296949982643,0.0,0.0,0.0,-0.0157226771116256,60.0,20.88099479675293,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001067139091901,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001123751353588,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,8.299998444272205e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001123749971156,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005330545245669,285.6712341308594,294.1499938964844,299.92449951171875,295.20751953125,300.1362609863281,299.9416809082031,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894166479796692e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.823097229003903,0.0,-8.815394636485507e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001067139091901,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001123751353588,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,8.299998444272205e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001123749971156,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005330545245669,285.6712341308594,294.1499938964844,299.92449951171875,295.20751953125,300.1362609863281,299.9416809082031,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894166479796692e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.823097229003903,0.0,-8.815394636485507e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001066225595423,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001122789399232,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,8.292892744066194e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.000112278808956,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005325982929207,285.6581726074219,294.1499938964844,299.9066467285156,295.20611572265625,300.1317749023437,299.9244079589844,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.763227462768555,0.0,-8.800296313893342e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001066225595423,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001122789399232,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,8.292892744066194e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.000112278808956,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005325982929207,285.6581726074219,294.1499938964844,299.9066467285156,295.20611572265625,300.1317749023437,299.9244079589844,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.763227462768555,0.0,-8.800296313893342e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001065769320121,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001122308822232,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,8.289343531941995e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001122307512559,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0005323704099282,285.6517333984375,294.1499938964844,299.8975524902344,295.2050476074219,300.1294250488281,299.91558837890625,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723323584410537e-08,0.001135597936809,-0.0558893531560897,0.0,0.0,0.0,-0.015581963583827,60.0,20.7326602935791,0.0,-8.792758876552399e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001065314063453,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001121829409385,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,8.285802323371172e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001121828099712,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.000532142992597,285.6453857421875,294.1499938964844,299.8883056640625,295.20367431640625,300.1270446777344,299.9066772460937,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666545890752783e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538162216544,60.0,20.70171356201172,0.0,-8.785242044950794e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001064407842932,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001120875094784,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,8.278754103230312e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001120873857871,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0005316904280334,285.6329345703125,294.1499938964844,299.86944580078125,295.2001037597656,300.1220397949219,299.8884582519531,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.638696670532227,0.0,-8.770290094162193e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001064407842932,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001120875094784,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,8.278754103230312e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001120873857871,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0005316904280334,285.6329345703125,294.1499938964844,299.86944580078125,295.2001037597656,300.1220397949219,299.8884582519531,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.638696670532227,0.0,-8.770290094162193e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
