time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001063505478668,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.000111992485472,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,8.27173498691991e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001119923545047,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0005312396679073,285.62078857421875,294.1499938964844,299.8500061035156,295.1953430175781,300.1167297363281,299.8696594238281,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.1440985875642585e-08,0.0011331839486956,-0.0551528520882129,0.0,0.0,0.0,-0.0154419979080557,60.0,20.57406616210937,0.0,-8.755413460903585e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001063505478668,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.000111992485472,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,8.27173498691991e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001119923545047,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0005312396679073,285.62078857421875,294.1499938964844,299.8500061035156,295.1953430175781,300.1167297363281,299.8696594238281,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.1440985875642585e-08,0.0011331839486956,-0.0551528520882129,0.0,0.0,0.0,-0.0154419979080557,60.0,20.57406616210937,0.0,-8.755413460903585e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001062644150806,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001119017761084,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,8.26503528514877e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001119016524171,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005308094550855,285.6090087890625,294.1499938964844,299.8302001953125,295.189697265625,300.11114501953125,299.85040283203125,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322868522256,2.133355891942301e-08,0.0011322654318064,-0.0548725947737693,0.0,0.0,0.0,-0.0153887411579489,60.0,20.508224487304688,0.0,-8.741224633013189e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001062644150806,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001119017761084,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,8.26503528514877e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001119016524171,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005308094550855,285.6090087890625,294.1499938964844,299.8302001953125,295.189697265625,300.11114501953125,299.85040283203125,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322868522256,2.133355891942301e-08,0.0011322654318064,-0.0548725947737693,0.0,0.0,0.0,-0.0153887411579489,60.0,20.508224487304688,0.0,-8.741224633013189e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001061861039488,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001118193104048,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,8.258944581029937e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001118191867135,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0005304183578118,285.5975646972656,294.1499938964844,299.81024169921875,295.1834411621094,300.10528564453125,299.830810546875,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235889491322272e-08,0.0011314303847029,-0.0546177849173545,0.0,0.0,0.0,-0.0153403235599398,60.0,20.4424057006836,0.0,-8.728334677243765e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001061861039488,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001118193104048,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,8.258944581029937e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001118191867135,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0005304183578118,285.5975646972656,294.1499938964844,299.81024169921875,295.1834411621094,300.10528564453125,299.830810546875,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235889491322272e-08,0.0011314303847029,-0.0546177849173545,0.0,0.0,0.0,-0.0153403235599398,60.0,20.4424057006836,0.0,-8.728334677243765e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001061490402207,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001117802748922,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,8.256061119027436e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001117801512009,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0005302331992425,285.59197998046875,294.1499938964844,299.8002319335937,295.1800842285156,300.10223388671875,299.8209228515625,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.1189650922792683e-08,0.00113103503827,-0.0544971488416194,0.0,0.0,0.0,-0.0153174009174108,60.0,20.409656524658203,0.0,-8.722236088942736e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001061130096786,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0001117423380492,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,8.253259147750214e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001117422143579,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0005300532793626,285.5864562988281,294.1499938964844,299.7901611328125,295.1766357421875,300.0990905761719,299.8110046386719,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471442382637e-08,0.001130650867708,-0.0543799065053463,0.0,0.0,0.0,-0.015295123681426,60.0,20.376956939697266,0.0,-8.716310162526497e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001060421927832,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001116677594836,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,8.247750520240515e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001116676430683,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0005296996096149,285.57568359375,294.1499938964844,299.7699890136719,295.1693115234375,300.0926513671875,299.79107666015625,285.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299167526885,2.1056379750916683e-08,0.0011298956815153,-0.0541494339704513,0.0,0.0,0.0,-0.0152513338252902,60.0,20.31151580810547,0.0,-8.704668630343806e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001060421927832,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001116677594836,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,8.247750520240515e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001116676430683,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0005296996096149,285.57568359375,294.1499938964844,299.7699890136719,295.1693115234375,300.0926513671875,299.79107666015625,285.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299167526885,2.1056379750916683e-08,0.0011298956815153,-0.0541494339704513,0.0,0.0,0.0,-0.0152513338252902,60.0,20.31151580810547,0.0,-8.704668630343806e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001059705027728,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001115922568715,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.242174226325005e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001115921404561,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005293415160849,285.56524658203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0859069824219,299.77099609375,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291521368548,2.0966956171264428e-08,0.0011291310656815,-0.0539161078631877,0.0,0.0,0.0,-0.0152070028707385,60.0,20.24584579467773,0.0,-8.69289138449858e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001059705027728,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001115922568715,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.242174226325005e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001115921404561,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005293415160849,285.56524658203125,294.1499938964844,299.7497253417969,295.1615295410156,300.0859069824219,299.77099609375,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291521368548,2.0966956171264428e-08,0.0011291310656815,-0.0539161078631877,0.0,0.0,0.0,-0.0152070028707385,60.0,20.24584579467773,0.0,-8.69289138449858e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001058946072589,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001115123304771,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,8.236270514316857e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001115122213377,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0005289624677971,285.5551452636719,294.1499938964844,299.7293701171875,295.15338134765625,300.0788879394531,299.7508544921875,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283427011221,2.0872295891649628e-08,0.0011283218627795,-0.0536691099405288,0.0,0.0,0.0,-0.0151600763201713,60.0,20.17943572998047,0.0,-8.680432728169762e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001058946072589,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001115123304771,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,8.236270514316857e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001115122213377,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0005289624677971,285.5551452636719,294.1499938964844,299.7293701171875,295.15338134765625,300.0788879394531,299.7508544921875,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283427011221,2.0872295891649628e-08,0.0011283218627795,-0.0536691099405288,0.0,0.0,0.0,-0.0151600763201713,60.0,20.17943572998047,0.0,-8.680432728169762e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.00010581202514,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001114253682317,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,8.229847298935056e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001114252518163,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0005285499501042,285.5453186035156,294.1499938964844,299.7089538574219,295.14483642578125,300.0716247558594,299.7306213378906,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274620192125,2.07693027221012e-08,0.0011274412972852,-0.0534003637731075,0.0,0.0,0.0,-0.0151090193539857,60.0,20.11196517944336,0.0,-8.666888362540703e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.00010581202514,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0001114253682317,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,8.229847298935056e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001114252518163,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0005285499501042,285.5453186035156,294.1499938964844,299.7089538574219,295.14483642578125,300.0716247558594,299.7306213378906,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274620192125,2.07693027221012e-08,0.0011274412972852,-0.0534003637731075,0.0,0.0,0.0,-0.0151090193539857,60.0,20.11196517944336,0.0,-8.666888362540703e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001057668341672,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001113777834689,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,8.226332283811644e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001113776670536,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0005283242790028,285.5404663085937,294.1499938964844,299.69873046875,295.14044189453125,300.06793212890625,299.7204895019531,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269801761955,2.0712956683155426e-08,0.0011269594542682,-0.0532533228397369,0.0,0.0,0.0,-0.0150810852646827,60.0,20.077613830566406,0.0,-8.659482375605877e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001057190020219,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001113274047384,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,8.222612086683512e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.000111327295599,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0005280853365547,285.53570556640625,294.1499938964844,299.6885070800781,295.135986328125,300.06414794921875,299.7103576660156,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264701606705,2.0653306620488365e-08,0.0011264495551586,-0.053097665309906,0.0,0.0,0.0,-0.0150515157729387,60.0,20.042829513549805,0.0,-8.65164579977318e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001056150722433,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001112179597839,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,8.214528497774154e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001112178506446,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0005275662406347,285.52642822265625,294.1499938964844,299.66796875,295.1268920898437,300.05645751953125,299.6900329589844,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.971933364868164,0.0,-8.634633275050876e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001056150722433,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001112179597839,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,8.214528497774154e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001112178506446,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0005275662406347,285.52642822265625,294.1499938964844,299.66796875,295.1268920898437,300.05645751953125,299.6900329589844,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.971933364868164,0.0,-8.634633275050876e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0001054999011103,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001110966768465,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,8.205570338759571e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001110965677071,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.0005269909743219,285.5174560546875,294.1499938964844,299.6474304199219,295.1175842285156,300.0484924316406,299.669677734375,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.0149160884320735,60.0,19.89917182922364,0.0,-8.615801050382289e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0001054999011103,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001110966768465,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,8.205570338759571e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001110965677071,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.0005269909743219,285.5174560546875,294.1499938964844,299.6474304199219,295.1175842285156,300.0484924316406,299.669677734375,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.0149160884320735,60.0,19.89917182922364,0.0,-8.615801050382289e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001053752857842,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001109654549509,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,8.195878035621718e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001109653458115,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0005263685598038,285.5087585449219,294.1499938964844,299.6268615722656,295.1081237792969,300.040283203125,299.6492919921875,285.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792474806308,0.0,0.0,0.0,-0.0148390708491206,60.0,19.82476043701172,0.0,-8.595449685344647e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001053752857842,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001109654549509,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,8.195878035621718e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001109653458115,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0005263685598038,285.5087585449219,294.1499938964844,299.6268615722656,295.1081237792969,300.040283203125,299.6492919921875,285.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792474806308,0.0,0.0,0.0,-0.0148390708491206,60.0,19.82476043701172,0.0,-8.595449685344647e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001052450461429,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001108283031499,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.18574771983549e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001108281940105,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0005257180309854,285.5004272460937,294.1499938964844,299.6062927246094,295.0985412597656,300.0318298339844,299.62890625,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214175028726,2.006239441243452e-08,0.0011213973630219,-0.0515554435551166,0.0,0.0,0.0,-0.0147585785016417,60.0,19.74918556213379,0.0,-8.574205168088157e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001052450461429,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001108283031499,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,8.18574771983549e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001108281940105,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0005257180309854,285.5004272460937,294.1499938964844,299.6062927246094,295.0985412597656,300.0318298339844,299.62890625,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214175028726,2.006239441243452e-08,0.0011213973630219,-0.0515554435551166,0.0,0.0,0.0,-0.0147585785016417,60.0,19.74918556213379,0.0,-8.574205168088157e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001051795989042,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001107593780034,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,8.180656732292846e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.00011075927614,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005253911367617,285.496337890625,294.1499938964844,299.5960388183594,295.0937194824219,300.02752685546875,299.61871337890625,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.9980802790087185e-08,0.0011206998024135,-0.0513424687087535,0.0,0.0,0.0,-0.0147181302309036,60.0,19.7111873626709,0.0,-8.563539921624398e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001051150320563,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001106913841795,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.175634866347536e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001106912750401,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005250686081126,285.4923400878906,294.1499938964844,299.58575439453125,295.0888671875,300.0231628417969,299.6085510253906,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200313456356,1.990030185083924e-08,0.0011200115550309,-0.0511323362588882,0.0,0.0,0.0,-0.0146782230585813,60.0,19.6732234954834,0.0,-8.553023178592414e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001049927523126,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001105626142816,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,8.166123734554276e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001105625124182,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0005244578351266,285.4845275878906,294.1499938964844,299.5652160644531,295.0791931152344,300.0142822265625,299.5881652832031,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.974785845959559e-08,0.0011187080526724,-0.0507343858480453,0.0,0.0,0.0,-0.0146026508882641,60.0,19.597944259643555,0.0,-8.533126560905657e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001049927523126,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001105626142816,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,8.166123734554276e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001105625124182,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0005244578351266,285.4845275878906,294.1499938964844,299.5652160644531,295.0791931152344,300.0142822265625,299.5881652832031,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.974785845959559e-08,0.0011187080526724,-0.0507343858480453,0.0,0.0,0.0,-0.0146026508882641,60.0,19.597944259643555,0.0,-8.533126560905657e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001048881749738,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001104524853872,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,8.157989213941619e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001104523835238,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0005239354795776,285.4770202636719,294.1499938964844,299.5447082519531,295.0695495605469,300.0051574707031,299.5678100585937,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176128173246,1.961746853851309e-08,0.0011175931431353,-0.0503939911723136,0.0,0.0,0.0,-0.0145380105823278,60.0,19.52484893798828,0.0,-8.516126115409861e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001048881749738,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001104524853872,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,8.157989213941619e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001104523835238,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0005239354795776,285.4770202636719,294.1499938964844,299.5447082519531,295.0695495605469,300.0051574707031,299.5678100585937,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176128173246,1.961746853851309e-08,0.0011175931431353,-0.0503939911723136,0.0,0.0,0.0,-0.0145380105823278,60.0,19.52484893798828,0.0,-8.516126115409861e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001048121193889,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001103723989217,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,8.152073860401288e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001103722970583,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005235556163825,285.4698181152344,294.1499938964844,299.5242614746094,295.0599670410156,299.9958190917969,299.5474853515625,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168017517775,1.952263062321436e-08,0.0011167821940034,-0.050146397203207,0.0,0.0,0.0,-0.0144909955561161,60.0,19.45571517944336,0.0,-8.5037719088632e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001048121193889,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001103723989217,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,8.152073860401288e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001103722970583,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0005235556163825,285.4698181152344,294.1499938964844,299.5242614746094,295.0599670410156,299.9958190917969,299.5474853515625,285.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168017517775,1.952263062321436e-08,0.0011167821940034,-0.050146397203207,0.0,0.0,0.0,-0.0144909955561161,60.0,19.45571517944336,0.0,-8.5037719088632e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001047484620357,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001103053582482,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.147122571244836e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001103052636608,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0005232376861386,285.4628601074219,294.1499938964844,299.5038757324219,295.050537109375,299.9862670898437,299.5271301269531,285.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391183257103,0.0,0.0,0.0,-0.0144516378641128,60.0,19.38992691040039,0.0,-8.493436354228835e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001047484620357,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001103053582482,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.147122571244836e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001103052636608,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0005232376861386,285.4628601074219,294.1499938964844,299.5038757324219,295.050537109375,299.9862670898437,299.5271301269531,285.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391183257103,0.0,0.0,0.0,-0.0144516378641128,60.0,19.38992691040039,0.0,-8.493436354228835e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001047172627295,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001102725000237,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,8.144696039380506e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001102724054362,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0005230818642303,285.45947265625,294.1499938964844,299.4936828613281,295.0458679199219,299.9814147949219,299.5169982910156,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.35794448852539,0.0,-8.488372316151074e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001046863617375,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001102399546653,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,8.14229206298478e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001102398600778,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0005229274975135,285.4561767578125,294.1499938964844,299.4835510253906,295.041259765625,299.9765319824219,299.5068664550781,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365778314295312e-08,0.0011154412059113,-0.0497368834912776,0.0,0.0,0.0,-0.0144132385030388,60.0,19.326276779174805,0.0,-8.483358726607548e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001046254546963,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001101758243748,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,8.137554686982185e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001101757297874,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0005226233042776,285.44976806640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9665832519531,299.48663330078125,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.263721466064453,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
