time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001046254546963,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001101758243748,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,8.137554686982185e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001101757297874,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0005226233042776,285.44976806640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9665832519531,299.48663330078125,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.263721466064453,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001045655371854,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001101127199945,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,8.1328944361303e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.000110112632683,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0005223240586929,285.443603515625,294.1499938964844,299.44317626953125,295.0234069824219,299.9564514160156,299.46649169921875,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.20233726501465,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001045655371854,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001101127199945,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,8.1328944361303e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.000110112632683,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0005223240586929,285.443603515625,294.1499938964844,299.44317626953125,295.0234069824219,299.9564514160156,299.46649169921875,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.20233726501465,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001045064345817,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000110050481453,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,8.128297486109659e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001100503868656,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0005220288876444,285.4377136230469,294.1499938964844,299.4231262207031,295.0149230957031,299.94610595703125,299.4464416503906,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.1420955657959,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001045064345817,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000110050481453,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,8.128297486109659e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001100503868656,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0005220288876444,285.4377136230469,294.1499938964844,299.4231262207031,295.0149230957031,299.94610595703125,299.4464416503906,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.1420955657959,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0001044480522978,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001099889923352,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,8.123755833366886e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001099889050237,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0005217372672632,285.43212890625,294.1499938964844,299.4032287597656,295.0068054199219,299.9355773925781,299.426513671875,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068556511570023e-08,0.0011128998594358,-0.0489608161151409,0.0,0.0,0.0,-0.0142658939585089,60.0,19.083044052124023,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0001044480522978,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0001099889923352,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,8.123755833366886e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001099889050237,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0005217372672632,285.43212890625,294.1499938964844,299.4032287597656,295.0068054199219,299.9355773925781,299.426513671875,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068556511570023e-08,0.0011128998594358,-0.0489608161151409,0.0,0.0,0.0,-0.0142658939585089,60.0,19.083044052124023,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001044191158143,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001099585279007,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,8.121505379676819e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001099584405892,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0005215927376411,285.4294128417969,294.1499938964844,299.3933410644531,295.0028686523437,299.93023681640625,299.41656494140625,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.903247337509129e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.05402374267578,0.0,-8.440062515546742e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001043903539539,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001099282308132,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,8.119268022710457e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001099281435017,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.000521449081134,285.4267883300781,294.1499938964844,299.3834533691406,294.99908447265625,299.92486572265625,299.4066772460937,285.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.8996596296005922e-08,0.00111228460446,-0.0487729087471962,0.0,0.0,0.0,-0.0142302205786108,60.0,19.02532386779785,0.0,-8.43540917117025e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001043333977577,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001098682550946,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,8.114837692119181e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001098681677831,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0005211646202951,285.42169189453125,294.1499938964844,299.3638610839844,294.9918212890625,299.9139709472656,299.3869934082031,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.892556333871198e-08,0.001111677265726,-0.0485874228179454,0.0,0.0,0.0,-0.0141950063407421,60.0,18.96888732910156,0.0,-8.426198405686591e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001043333977577,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001098682550946,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,8.114837692119181e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001098681677831,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0005211646202951,285.42169189453125,294.1499938964844,299.3638610839844,294.9918212890625,299.9139709472656,299.3869934082031,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.892556333871198e-08,0.001111677265726,-0.0485874228179454,0.0,0.0,0.0,-0.0141950063407421,60.0,18.96888732910156,0.0,-8.426198405686591e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001042772710206,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001098091452149,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,8.110472117550671e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0001098090579034,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0005208842339925,285.4169006347656,294.1499938964844,299.3443908691406,294.98504638671875,299.9029235839844,299.3674621582031,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855558892028057e-08,0.0011110787745565,-0.0484046153724193,0.0,0.0,0.0,-0.0141603033989667,60.0,18.913942337036133,0.0,-8.417126906579142e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001042772710206,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001098091452149,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,8.110472117550671e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0001098090579034,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0005208842339925,285.4169006347656,294.1499938964844,299.3443908691406,294.98504638671875,299.9029235839844,299.3674621582031,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855558892028057e-08,0.0011110787745565,-0.0484046153724193,0.0,0.0,0.0,-0.0141603033989667,60.0,18.913942337036133,0.0,-8.417126906579142e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001042221410898,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001097510903491,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,8.106183668132871e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001097510030376,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0005206089117564,285.412353515625,294.1499938964844,299.3251037597656,294.97882080078125,299.8916931152344,299.3480834960937,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105097364634,1.878680144784539e-08,0.0011104908771812,-0.0482250563800334,0.0,0.0,0.0,-0.0141262169927358,60.0,18.86056137084961,0.0,-8.408220963929126e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001042221410898,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001097510903491,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,8.106183668132871e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001097510030376,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0005206089117564,285.412353515625,294.1499938964844,299.3251037597656,294.97882080078125,299.8916931152344,299.3480834960937,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105097364634,1.878680144784539e-08,0.0011104908771812,-0.0482250563800334,0.0,0.0,0.0,-0.0141262169927358,60.0,18.86056137084961,0.0,-8.408220963929126e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001041682335198,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001096943233278,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,8.101991261355579e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001096942432923,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005203397013247,285.4080505371094,294.1499938964844,299.3060302734375,294.97320556640625,299.8803100585937,299.3288879394531,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099348776042,1.8719575223258292e-08,0.0011099161347374,-0.0480494946241378,0.0,0.0,0.0,-0.0140928905457258,60.0,18.80883979797364,0.0,-8.399518236501535e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001041682335198,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001096943233278,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,8.101991261355579e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001096942432923,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005203397013247,285.4080505371094,294.1499938964844,299.3060302734375,294.97320556640625,299.8803100585937,299.3288879394531,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099348776042,1.8719575223258292e-08,0.0011099161347374,-0.0480494946241378,0.0,0.0,0.0,-0.0140928905457258,60.0,18.80883979797364,0.0,-8.399518236501535e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001041419818648,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001096666746889,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,8.099948900053278e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0001096665946533,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0005202085594646,285.4060363769531,294.1499938964844,299.2965393066406,294.9706115722656,299.87457275390625,299.31939697265625,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096547823399,1.8686828084923945e-08,0.0011096361558884,-0.0479639694094657,0.0,0.0,0.0,-0.0140766566619277,60.0,18.78388404846192,0.0,-8.395280559625462e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001041161158354,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001096394335036,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,8.097937097772956e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.000109639353468,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0005200793384574,285.4040832519531,294.1499938964844,299.2871398925781,294.9682006835937,299.8687438964844,299.3099365234375,285.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093789944425,1.865456589200676e-08,0.001109360367991,-0.0478797182440757,0.0,0.0,0.0,-0.0140606639906764,60.0,18.759422302246094,0.0,-8.391106831595607e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001040653442032,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.000109585977043,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,8.093988435575739e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001095858897315,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0005198257858864,285.4003295898437,294.1499938964844,299.2684631347656,294.9638977050781,299.8570556640625,299.2911071777344,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088375467807,1.859125120518001e-08,0.0011088189203292,-0.0477143600583076,0.0,0.0,0.0,-0.0140292756259441,60.0,18.71150588989257,0.0,-8.382918537108709e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001040653442032,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.000109585977043,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,8.093988435575739e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001095858897315,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0005198257858864,285.4003295898437,294.1499938964844,299.2684631347656,294.9638977050781,299.8570556640625,299.2911071777344,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088375467807,1.859125120518001e-08,0.0011088189203292,-0.0477143600583076,0.0,0.0,0.0,-0.0140292756259441,60.0,18.71150588989257,0.0,-8.382918537108709e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001040205097524,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001095387560781,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.090500341495499e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001095386760425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005196018610149,285.3968811035156,294.1499938964844,299.25,294.9603271484375,299.84521484375,299.27252197265625,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083593126386,1.8535320833734665e-08,0.0011083408026024,-0.0475682877004146,0.0,0.0,0.0,-0.0140015482902526,60.0,18.66625022888184,0.0,-8.37568876477235e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001040205097524,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001095387560781,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,8.090500341495499e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001095386760425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005196018610149,285.3968811035156,294.1499938964844,299.25,294.9603271484375,299.84521484375,299.27252197265625,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083593126386,1.8535320833734665e-08,0.0011083408026024,-0.0475682877004146,0.0,0.0,0.0,-0.0140015482902526,60.0,18.66625022888184,0.0,-8.37568876477235e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001040026036207,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001095199040719,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,8.089107723208144e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001095198240363,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005195124540477,285.3935546875,294.1499938964844,299.2317810058594,294.9573059082031,299.83331298828125,299.2540283203125,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081675766035,1.8512958277483452e-08,0.0011081490665674,-0.047509878873825,0.0,0.0,0.0,-0.0139904599636793,60.0,18.624725341796875,0.0,-8.372798987466012e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001040026036207,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001095199040719,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,8.089107723208144e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001095198240363,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005195124540477,285.3935546875,294.1499938964844,299.2317810058594,294.9573059082031,299.83331298828125,299.2540283203125,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081675766035,1.8512958277483452e-08,0.0011081490665674,-0.047509878873825,0.0,0.0,0.0,-0.0139904599636793,60.0,18.624725341796875,0.0,-8.372798987466012e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001040576244122,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001095778352464,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,8.093386713881046e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001095777552109,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0005197873106226,285.3905334472656,294.1499938964844,299.2137756347656,294.9546813964844,299.8212280273437,299.2357788085937,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087534949183,1.85814581499244e-08,0.0011087349848821,-0.0476887822151184,0.0,0.0,0.0,-0.0140244187787175,60.0,18.593664169311523,0.0,-8.381652349953583e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001040576244122,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001095778352464,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,8.093386713881046e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001095777552109,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0005197873106226,285.3905334472656,294.1499938964844,299.2137756347656,294.9546813964844,299.8212280273437,299.2357788085937,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087534949183,1.85814581499244e-08,0.0011087349848821,-0.0476887822151184,0.0,0.0,0.0,-0.0140244187787175,60.0,18.593664169311523,0.0,-8.381652349953583e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001040893839672,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001096112755476,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,8.095856901491061e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.000109611202788,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0005199459847062,285.3890380859375,294.1499938964844,299.204833984375,294.9534912109375,299.8151550292969,299.2266845703125,285.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090933112427,1.8621003405883133e-08,0.0011090746847912,-0.0477920621633529,0.0,0.0,0.0,-0.0140440315008163,60.0,18.578758239746094,0.0,-8.38676612602285e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001041661744238,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001096921405405,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.101829007500783e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.000109692060505,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0005203295731917,285.3877868652344,294.1499938964844,299.1959533691406,294.952392578125,299.8089904785156,299.2176818847656,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099097318947,1.8716660221684843e-08,0.0011098909890279,-0.0480418801307678,0.0,0.0,0.0,-0.0140914442017674,60.0,18.571870803833008,0.0,-8.399140938308849e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001043196316459,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001098537395591,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,8.113764488371089e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001098536595236,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0005210961098782,285.38531494140625,294.1499938964844,299.1783447265625,294.9504089355469,299.7966003417969,299.1997375488281,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115450179204,1.890782463931373e-08,0.0011115261586382,-0.0485410988330841,0.0,0.0,0.0,-0.0141862155869603,60.0,18.558990478515625,0.0,-8.423899799936407e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001043196316459,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001098537395591,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,8.113764488371089e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001098536595236,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0005210961098782,285.38531494140625,294.1499938964844,299.1783447265625,294.9504089355469,299.7966003417969,299.1997375488281,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115450179204,1.890782463931373e-08,0.0011115261586382,-0.0485410988330841,0.0,0.0,0.0,-0.0141862155869603,60.0,18.558990478515625,0.0,-8.423899799936407e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001045155731844,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001100600711652,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,8.129004709189758e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001100599984056,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0005220749299041,285.38311767578125,294.1499938964844,299.1609191894531,294.9487609863281,299.7840576171875,299.1819152832031,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136325774714,1.9151931596184123e-08,0.0011136133689433,-0.049178522080183,0.0,0.0,0.0,-0.0143072288483381,60.0,18.553693771362305,0.0,-8.455567268583766e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001045155731844,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001100600711652,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,8.129004709189758e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001100599984056,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0005220749299041,285.38311767578125,294.1499938964844,299.1609191894531,294.9487609863281,299.7840576171875,299.1819152832031,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136325774714,1.9151931596184123e-08,0.0011136133689433,-0.049178522080183,0.0,0.0,0.0,-0.0143072288483381,60.0,18.553693771362305,0.0,-8.455567268583766e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001047485202434,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001103053728002,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,8.147122571244836e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001103053000406,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0005232385592535,285.381103515625,294.1499938964844,299.1436462402344,294.9473571777344,299.7713928222656,299.1641845703125,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161136208102,1.9442145671177968e-08,0.0011160941794514,-0.0499362684786319,0.0,0.0,0.0,-0.014451096765697,60.0,18.554800033569336,0.0,-8.493294245681683e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001047485202434,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001103053728002,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,8.147122571244836e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001103053000406,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0005232385592535,285.381103515625,294.1499938964844,299.1436462402344,294.9473571777344,299.7713928222656,299.1641845703125,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161136208102,1.9442145671177968e-08,0.0011160941794514,-0.0499362684786319,0.0,0.0,0.0,-0.014451096765697,60.0,18.554800033569336,0.0,-8.493294245681683e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001050127539201,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001105836272472,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,8.167674241121858e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001105835544876,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0005245584761723,285.3793029785156,294.1499938964844,299.1265563964844,294.9462585449219,299.7586364746094,299.1465759277344,285.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189280776306,1.97713525551535e-08,0.0011189082870259,-0.0507957190275192,0.0,0.0,0.0,-0.014614294283092,60.0,18.56114959716797,0.0,-8.53619113172499e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001050127539201,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001105836272472,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,8.167674241121858e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001105835544876,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0005245584761723,285.3793029785156,294.1499938964844,299.1265563964844,294.9462585449219,299.7586364746094,299.1465759277344,285.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189280776306,1.97713525551535e-08,0.0011189082870259,-0.0507957190275192,0.0,0.0,0.0,-0.014614294283092,60.0,18.56114959716797,0.0,-8.53619113172499e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001051498402375,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001107279822463,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,8.178335701813921e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001107279094867,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.000525243289303,285.3783569335937,294.1499938964844,299.1180419921875,294.94580078125,299.75225830078125,299.13775634765625,285.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203899048268,1.994214393619132e-08,0.0011203699978068,-0.0512415580451488,0.0,0.0,0.0,-0.0146989692002534,60.0,18.564472198486328,0.0,-8.558488673315878e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001053109590429,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001108976430259,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,8.19086708361283e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001108975702663,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005260480684228,285.3776550292969,294.1499938964844,299.1095886230469,294.9454040527344,299.7457580566406,299.1291198730469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221043532714,2.0142882917184586e-08,0.0011220842134207,-0.0517655350267887,0.0,0.0,0.0,-0.0147984726354479,60.0,18.57357215881348,0.0,-8.584733279803913e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
