time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001056176115525,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001112205645767,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,8.214718400267884e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001112204918172,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.000527579919435,285.37615966796875,294.1499938964844,299.0927734375,294.9447631835937,299.7328186035156,299.1116943359375,285.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253708507865,2.0524950627986985e-08,0.0011253503616899,-0.0527627021074295,0.0,0.0,0.0,-0.0149878757074475,60.0,18.5886459350586,0.0,-8.634795278794628e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001056176115525,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001112205645767,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,8.214718400267884e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001112204918172,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.000527579919435,285.37615966796875,294.1499938964844,299.0927734375,294.9447631835937,299.7328186035156,299.1116943359375,285.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253708507865,2.0524950627986985e-08,0.0011253503616899,-0.0527627021074295,0.0,0.0,0.0,-0.0149878757074475,60.0,18.5886459350586,0.0,-8.634795278794628e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001059574715327,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,0.0001115784543799,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,8.241151954280213e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001115783816203,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0005292776040732,285.37481689453125,294.1499938964844,299.0760498046875,294.9443664550781,299.7198181152344,299.0944519042969,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.0948400347720053e-08,0.0011289725080132,-0.0538676939904689,0.0,0.0,0.0,-0.015197804197669,60.0,18.608856201171875,0.0,-8.690448538573038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001059574715327,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,0.0001115784543799,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,8.241151954280213e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001115783816203,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0005292776040732,285.37481689453125,294.1499938964844,299.0760498046875,294.9443664550781,299.7198181152344,299.0944519042969,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.0948400347720053e-08,0.0011289725080132,-0.0538676939904689,0.0,0.0,0.0,-0.015197804197669,60.0,18.608856201171875,0.0,-8.690448538573038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0001062870287569,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001119254957302,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,8.266783697763458e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001119254229706,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005309238331392,285.3736267089844,294.1499938964844,299.0594787597656,294.9441223144531,299.7066955566406,299.0772705078125,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.135900523114742e-08,0.0011324810329824,-0.0549389831721782,0.0,0.0,0.0,-0.0154013466089963,60.0,18.63092803955078,0.0,-8.7445847896106e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0001062870287569,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001119254957302,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,8.266783697763458e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001119254229706,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005309238331392,285.3736267089844,294.1499938964844,299.0594787597656,294.9441223144531,299.7066955566406,299.0772705078125,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.135900523114742e-08,0.0011324810329824,-0.0549389831721782,0.0,0.0,0.0,-0.0154013466089963,60.0,18.63092803955078,0.0,-8.7445847896106e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001066411859937,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001122984322137,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,8.294329018099234e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001122983667301,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0005326929385773,285.3726806640625,294.1499938964844,299.04296875,294.9440612792969,299.6934814453125,299.0603332519531,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362796649336,2.1800271809979683e-08,0.0011362578952684,-0.0560900568962097,0.0,0.0,0.0,-0.0156201189383864,60.0,18.65645980834961,0.0,-8.802950191011406e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001066411859937,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001122984322137,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,8.294329018099234e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001122983667301,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0005326929385773,285.3726806640625,294.1499938964844,299.04296875,294.9440612792969,299.6934814453125,299.0603332519531,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362796649336,2.1800271809979683e-08,0.0011362578952684,-0.0560900568962097,0.0,0.0,0.0,-0.0156201189383864,60.0,18.65645980834961,0.0,-8.802950191011406e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001068072378984,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.000112473295303,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,8.307243842864409e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001124732225434,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0005335223977454,285.3722839355469,294.1499938964844,299.0347595214844,294.944091796875,299.6867980957031,299.0518798828125,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007160538350945e-08,0.0011380248470231,-0.0566296726465225,0.0,0.0,0.0,-0.0157226733863353,60.0,18.669483184814453,0.0,-8.830382114410895e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001069795544026,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.00011265475041,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,8.320646156789735e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001126546776504,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0005343831726349,285.3720397949219,294.1499938964844,299.0265808105469,294.94415283203125,299.6800842285156,299.0434875488281,285.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.68334197998047,0.0,-8.858894062768743e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001073193561751,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001130125747295,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,8.347075345227495e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001130125092458,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0005360805662348,285.37176513671875,294.1499938964844,299.0102233886719,294.94439697265625,299.66650390625,299.0268249511719,285.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.2645243902275083e-08,0.0011434789048507,-0.0582936257123947,0.0,0.0,0.0,-0.0160389859229326,60.0,18.71135902404785,0.0,-8.915254312569233e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001073193561751,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001130125747295,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,8.347075345227495e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001130125092458,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0005360805662348,285.37176513671875,294.1499938964844,299.0102233886719,294.94439697265625,299.66650390625,299.0268249511719,285.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.2645243902275083e-08,0.0011434789048507,-0.0582936257123947,0.0,0.0,0.0,-0.0160389859229326,60.0,18.71135902404785,0.0,-8.915254312569233e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001076609332812,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.000113372276246,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.373642049264163e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001133722107624,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0005377868656069,285.3714904785156,294.1499938964844,298.9939880371094,294.9447326660156,299.6529541015625,299.0101318359375,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.3070843013783812e-08,0.0011471181642264,-0.0594032108783721,0.0,0.0,0.0,-0.0162499751895666,60.0,18.73944664001465,0.0,-8.972089915459946e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001076609332812,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.000113372276246,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,8.373642049264163e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001133722107624,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0005377868656069,285.3714904785156,294.1499938964844,298.9939880371094,294.9447326660156,299.6529541015625,299.0101318359375,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.3070843013783812e-08,0.0011471181642264,-0.0594032108783721,0.0,0.0,0.0,-0.0162499751895666,60.0,18.73944664001465,0.0,-8.972089915459946e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001079826761269,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001137110812123,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,8.398666250286624e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001137110157287,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0005393940373323,285.3717346191406,294.1499938964844,298.9777526855469,294.9451599121094,299.63916015625,298.9935913085937,285.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505688307806,2.3471720567158627e-08,0.0011505453148856,-0.0604481473565101,0.0,0.0,0.0,-0.0164487026631832,60.0,18.76620483398437,0.0,-9.02578847217228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001079826761269,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001137110812123,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,8.398666250286624e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001137110157287,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0005393940373323,285.3717346191406,294.1499938964844,298.9777526855469,294.9451599121094,299.63916015625,298.9935913085937,285.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505688307806,2.3471720567158627e-08,0.0011505453148856,-0.0604481473565101,0.0,0.0,0.0,-0.0164487026631832,60.0,18.76620483398437,0.0,-9.02578847217228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001083130482584,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001140589811257,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,8.424362022196874e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.000114058915642,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005410443409346,285.3719177246094,294.1499938964844,298.96160888671875,294.9456787109375,299.6254272460937,298.97705078125,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540927225723,2.3883364619337044e-08,0.0011540688574314,-0.0615209490060806,0.0,0.0,0.0,-0.0166527926921844,60.0,18.793615341186523,0.0,-9.08109498709564e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001083130482584,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001140589811257,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,8.424362022196874e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.000114058915642,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005410443409346,285.3719177246094,294.1499938964844,298.96160888671875,294.9456787109375,299.6254272460937,298.97705078125,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540927225723,2.3883364619337044e-08,0.0011540688574314,-0.0615209490060806,0.0,0.0,0.0,-0.0166527926921844,60.0,18.793615341186523,0.0,-9.08109498709564e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001084729447029,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001142273540608,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,8.436798088951036e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001142272885772,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0005418430664576,285.3720092773437,294.1499938964844,298.9535217285156,294.9459533691406,299.6185302734375,298.9687805175781,285.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557911057025,2.4082583038875786e-08,0.0011557670077309,-0.0620400682091712,0.0,0.0,0.0,-0.0167515259236097,60.0,18.806758880615234,0.0,-9.107922238627e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001086241027223,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001143865374615,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,8.448555308859795e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001143864719779,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0005425981944426,285.3722229003906,294.1499938964844,298.9454650878906,294.9462585449219,299.6116027832031,298.9605712890625,285.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574015952646,2.427092837820055e-08,0.0011573772644624,-0.0625308081507682,0.0,0.0,0.0,-0.0168448965996503,60.0,18.81900978088379,0.0,-9.133322009802217e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001089241923182,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001147025395766,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,8.471895125694573e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.000114702474093,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0005440971581265,285.3726501464844,294.1499938964844,298.9293518066406,294.94683837890625,299.59771728515625,298.9441223144531,285.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606013868004,2.464483195296907e-08,0.0011605768231675,-0.0635048821568489,0.0,0.0,0.0,-0.0170302670449018,60.0,18.843271255493164,0.0,-9.18384799319938e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001089241923182,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001147025395766,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,8.471895125694573e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.000114702474093,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0005440971581265,285.3726501464844,294.1499938964844,298.9293518066406,294.94683837890625,299.59771728515625,298.9441223144531,285.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606013868004,2.464483195296907e-08,0.0011605768231675,-0.0635048821568489,0.0,0.0,0.0,-0.0170302670449018,60.0,18.843271255493164,0.0,-9.18384799319938e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001091859303414,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.000114978160127,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,8.492252527503297e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0001149780946434,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0005454046186059,285.3733825683594,294.1499938964844,298.9132385253906,294.9474792480469,299.583740234375,298.927734375,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633875546976,2.497094442333037e-08,0.0011633626418188,-0.0643543228507042,0.0,0.0,0.0,-0.0171919204294681,60.0,18.86322975158692,0.0,-9.228030961594413e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001091859303414,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.000114978160127,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,8.492252527503297e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0001149780946434,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0005454046186059,285.3733825683594,294.1499938964844,298.9132385253906,294.9474792480469,299.583740234375,298.927734375,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633875546976,2.497094442333037e-08,0.0011633626418188,-0.0643543228507042,0.0,0.0,0.0,-0.0171919204294681,60.0,18.86322975158692,0.0,-9.228030961594413e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001094333492801,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001152387048932,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,8.511495252605528e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001152386394096,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0005466405418701,285.37432861328125,294.1499938964844,298.8971252441406,294.9480895996094,299.5696716308594,298.9114074707031,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166027621366,2.5279218718310403e-08,0.0011660023592412,-0.0651571601629257,0.0,0.0,0.0,-0.0173447653651237,60.0,18.880239486694336,0.0,-9.269893297414457e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001094333492801,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001152387048932,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,8.511495252605528e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001152386394096,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0005466405418701,285.37432861328125,294.1499938964844,298.8971252441406,294.9480895996094,299.5696716308594,298.9114074707031,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166027621366,2.5279218718310403e-08,0.0011660023592412,-0.0651571601629257,0.0,0.0,0.0,-0.0173447653651237,60.0,18.880239486694336,0.0,-9.269893297414457e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001096497217076,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001154665587819,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,8.528324542567134e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001154664932982,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005477213999256,285.37548828125,294.1499938964844,298.8809814453125,294.9486999511719,299.5555419921875,298.89508056640625,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683329939842,2.5548809290398825e-08,0.0011683073826134,-0.0658591613173484,0.0,0.0,0.0,-0.0174784120172262,60.0,18.89339256286621,0.0,-9.306580750489957e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001096497217076,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001154665587819,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,8.528324542567134e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001154664932982,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005477213999256,285.37548828125,294.1499938964844,298.8809814453125,294.9486999511719,299.5555419921875,298.89508056640625,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683329939842,2.5548809290398825e-08,0.0011683073826134,-0.0658591613173484,0.0,0.0,0.0,-0.0174784120172262,60.0,18.89339256286621,0.0,-9.306580750489957e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001097636632039,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001155865393229,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,8.537186658941209e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001155864738393,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.000548290554434,285.3760681152344,294.1499938964844,298.8728942871094,294.948974609375,299.5484924316406,298.8869323730469,286.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695461580529,2.5690766847219493e-08,0.0011695205466821,-0.0662287771701812,0.0,0.0,0.0,-0.0175487827509641,60.0,18.900733947753903,0.0,-9.325928118641968e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001098524953704,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.000115680079034,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,8.544095180695876e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001156800208264,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0005487343296408,285.3766784667969,294.1499938964844,298.8648376464844,294.9492492675781,299.5413818359375,298.8787841796875,286.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704890057444,2.5801439207384653e-08,0.001170463161543,-0.0665169134736061,0.0,0.0,0.0,-0.0176036283373832,60.0,18.90541076660156,0.0,-9.341026441234136e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0001100066219805,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001158423910965,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,8.556083048461005e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001158423256129,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0005495042423717,285.3781433105469,294.1499938964844,298.8486328125,294.94976806640625,299.52716064453125,298.86248779296875,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721317423507,2.5993465158080653e-08,0.0011721057817339,-0.0670168176293373,0.0,0.0,0.0,-0.0176988281309604,60.0,18.910125732421875,0.0,-9.367250441982833e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0001100066219805,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001158423910965,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,8.556083048461005e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001158423256129,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0005495042423717,285.3781433105469,294.1499938964844,298.8486328125,294.94976806640625,299.52716064453125,298.86248779296875,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721317423507,2.5993465158080653e-08,0.0011721057817339,-0.0670168176293373,0.0,0.0,0.0,-0.0176988281309604,60.0,18.910125732421875,0.0,-9.367250441982833e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0001101299130823,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001159722160082,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.565672033000737e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001159721505246,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0005501201376318,285.3797607421875,294.1499938964844,298.8323974609375,294.9501953125,299.51287841796875,298.8461608886719,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734473519027,2.6147054299485724e-08,0.0011734211584553,-0.0674166232347488,0.0,0.0,0.0,-0.0177749786525964,60.0,18.910484313964844,0.0,-9.388251953623694e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0001101299130823,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001159722160082,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.565672033000737e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001159721505246,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0005501201376318,285.3797607421875,294.1499938964844,298.8323974609375,294.9501953125,299.51287841796875,298.8461608886719,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734473519027,2.6147054299485724e-08,0.0011734211584553,-0.0674166232347488,0.0,0.0,0.0,-0.0177749786525964,60.0,18.910484313964844,0.0,-9.388251953623694e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001102008391171,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001160469037131,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.571188664063811e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001160468382295,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0005504744476638,285.3816223144531,294.1499938964844,298.8160705566406,294.95050048828125,299.49853515625,298.8298034667969,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742000933736,2.623539252510909e-08,0.0011741738999262,-0.0676465630531311,0.0,0.0,0.0,-0.0178187582641839,60.0,18.902942657470703,0.0,-9.400341838272652e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001102008391171,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001160469037131,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.571188664063811e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001160468382295,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0005504744476638,285.3816223144531,294.1499938964844,298.8160705566406,294.95050048828125,299.49853515625,298.8298034667969,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742000933736,2.623539252510909e-08,0.0011741738999262,-0.0676465630531311,0.0,0.0,0.0,-0.0178187582641839,60.0,18.902942657470703,0.0,-9.400341838272652e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001102061214623,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001160524625447,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,8.571599028073251e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000116052404337,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0005505008157342,285.3837585449219,294.1499938964844,298.7996826171875,294.9507141113281,299.484130859375,298.8133850097656,286.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742603965103,2.6241931294634924e-08,0.0011742340866476,-0.0676635727286338,0.0,0.0,0.0,-0.0178220216184854,60.0,18.88535118103028,0.0,-9.401236411576974e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001102061214623,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001160524625447,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,8.571599028073251e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000116052404337,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0005505008157342,285.3837585449219,294.1499938964844,298.7996826171875,294.9507141113281,299.484130859375,298.8133850097656,286.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742603965103,2.6241931294634924e-08,0.0011742340866476,-0.0676635727286338,0.0,0.0,0.0,-0.0178220216184854,60.0,18.88535118103028,0.0,-9.401236411576974e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001102328897104,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001160806496045,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,8.57368140714243e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001160805913968,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.000550634576939,285.38482666015625,294.1499938964844,298.7914733886719,294.9507751464844,299.4769287109375,298.8052062988281,286.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745535302907,2.6275277065224145e-08,0.0011745272204279,-0.0677503570914268,0.0,0.0,0.0,-0.017838591709733,60.0,18.877588272094727,0.0,-9.405800938111497e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
