time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001102308306144,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001160784813691,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,8.573520608479157e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001160784231615,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.000550624274183,285.3858947753906,294.1499938964844,298.7832336425781,294.9508056640625,299.4697265625,298.7969970703125,286.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745210504159,2.6272678255168106e-08,0.0011744947405532,-0.067743606865406,0.0,0.0,0.0,-0.0178372524678707,60.0,18.86940574645996,0.0,-9.405446377286353e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001101594389183,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001160032988991,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,8.567967597628012e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0001160032406914,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0005502676940523,285.38824462890625,294.1499938964844,298.76666259765625,294.95074462890625,299.45526123046875,298.780517578125,286.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737587628886,2.6183663237588923e-08,0.0011737325694411,-0.0675119161605835,0.0,0.0,0.0,-0.0177931189537048,60.0,18.84191131591797,0.0,-9.393261279910804e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001101594389183,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001160032988991,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,8.567967597628012e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0001160032406914,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0005502676940523,285.38824462890625,294.1499938964844,298.76666259765625,294.95074462890625,299.45526123046875,298.780517578125,286.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737587628886,2.6183663237588923e-08,0.0011737325694411,-0.0675119161605835,0.0,0.0,0.0,-0.0177931189537048,60.0,18.84191131591797,0.0,-9.393261279910804e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001099913570214,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001158263039542,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,8.554894884582609e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001158262457465,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0005494281649589,285.39080810546875,294.1499938964844,298.75,294.95050048828125,299.4407958984375,298.76397705078125,286.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117197050713,2.5974168593734248e-08,0.0011719445465132,-0.0669665858149528,0.0,0.0,0.0,-0.0176892802119255,60.0,18.8002872467041,0.0,-9.364612907347693e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001099913570214,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001158263039542,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,8.554894884582609e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001158262457465,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0005494281649589,285.39080810546875,294.1499938964844,298.75,294.95050048828125,299.4407958984375,298.76397705078125,286.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117197050713,2.5974168593734248e-08,0.0011719445465132,-0.0669665858149528,0.0,0.0,0.0,-0.0176892802119255,60.0,18.8002872467041,0.0,-9.364612907347693e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001096814812626,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001154999845311,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,8.530793274985626e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001154999335994,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0005478802486322,285.3936462402344,294.1499938964844,298.733154296875,294.9501953125,299.4263000488281,298.7472839355469,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686780489981,2.5587979735064443e-08,0.0011686525540426,-0.0659611448645591,0.0,0.0,0.0,-0.0174978803843259,60.0,18.73545837402344,0.0,-9.311915505350045e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001096814812626,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001154999845311,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,8.530793274985626e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001154999335994,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0005478802486322,285.3936462402344,294.1499938964844,298.733154296875,294.9501953125,299.4263000488281,298.7472839355469,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686780489981,2.5587979735064443e-08,0.0011686525540426,-0.0659611448645591,0.0,0.0,0.0,-0.0174978803843259,60.0,18.73545837402344,0.0,-9.311915505350045e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001093899772968,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0001151930118794,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.508119935868308e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001151929609477,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005464241257868,285.3965148925781,294.1499938964844,298.716064453125,294.9499206542969,299.41180419921875,298.7305603027344,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165579771623,2.5224682786983976e-08,0.0011655545094981,-0.0650151222944259,0.0,0.0,0.0,-0.0173178222030401,60.0,18.67210578918457,0.0,-9.262478073424064e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001093899772968,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0001151930118794,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.508119935868308e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001151929609477,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005464241257868,285.3965148925781,294.1499938964844,298.716064453125,294.9499206542969,299.41180419921875,298.7305603027344,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165579771623,2.5224682786983976e-08,0.0011655545094981,-0.0650151222944259,0.0,0.0,0.0,-0.0173178222030401,60.0,18.67210578918457,0.0,-9.262478073424064e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001091367957997,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001149263989645,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.488428284181282e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001149263480328,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0005451594479382,285.39801025390625,294.1499938964844,298.7074279785156,294.9498291015625,299.40460205078125,298.72216796875,286.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628803331404,2.4909159179742343e-08,0.0011628554202616,-0.0641933754086494,0.0,0.0,0.0,-0.0171613972634077,60.0,18.629249572753903,0.0,-9.219649399483389e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001088239005184,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.000114596907224,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,8.464092388749123e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001145968562923,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.000543596514035,285.3995361328125,294.1499938964844,298.6987609863281,294.94976806640625,299.3973693847656,298.7137756347656,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595404939725,2.4519227537211922e-08,0.0011595159303396,-0.0631776750087738,0.0,0.0,0.0,-0.0169680658727884,60.0,18.57865524291992,0.0,-9.166857495301885e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001079325156752,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001136582359322,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,8.394761971430853e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001136581850005,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0005391439190134,285.4027099609375,294.1499938964844,298.68121337890625,294.9496459960937,299.3830261230469,298.6969909667969,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500485707074,2.340841476211608e-08,0.0011500251712277,-0.0602831281721591,0.0,0.0,0.0,-0.0164174269884824,60.0,18.442670822143555,0.0,-9.017294644309005e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001079325156752,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001136582359322,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,8.394761971430853e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001136581850005,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0005391439190134,285.4027099609375,294.1499938964844,298.68121337890625,294.9496459960937,299.3830261230469,298.6969909667969,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500485707074,2.340841476211608e-08,0.0011500251712277,-0.0602831281721591,0.0,0.0,0.0,-0.0164174269884824,60.0,18.442670822143555,0.0,-9.017294644309005e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001069514692062,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001126251372625,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,8.318457548739389e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001126250863308,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005342433578334,285.40594482421875,294.1499938964844,298.6634216308594,294.9495849609375,299.3686828613281,298.6801452636719,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395975016057,2.2185876247249325e-08,0.0011395753826946,-0.0570957362651824,0.0,0.0,0.0,-0.0158113818615674,60.0,18.293569564819336,0.0,-8.854109267986132e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001069514692062,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001126251372625,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,8.318457548739389e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001126250863308,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005342433578334,285.40594482421875,294.1499938964844,298.6634216308594,294.9495849609375,299.3686828613281,298.6801452636719,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395975016057,2.2185876247249325e-08,0.0011395753826946,-0.0570957362651824,0.0,0.0,0.0,-0.0158113818615674,60.0,18.293569564819336,0.0,-8.854109267986132e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0001056375185726,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001112414902308,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,8.216261630877852e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001112414392991,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005276799784041,285.4093322753906,294.1499938964844,298.6454162597656,294.9495849609375,299.3545227050781,298.6635131835937,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255950666964,2.0548540646814217e-08,0.0011255745775997,-0.05282424390316,0.0,0.0,0.0,-0.0149996830150485,60.0,18.09751892089844,0.0,-8.637887560780656e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0001056375185726,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001112414902308,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,8.216261630877852e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001112414392991,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005276799784041,285.4093322753906,294.1499938964844,298.6454162597656,294.9495849609375,299.3545227050781,298.6635131835937,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255950666964,2.0548540646814217e-08,0.0011255745775997,-0.05282424390316,0.0,0.0,0.0,-0.0149996830150485,60.0,18.09751892089844,0.0,-8.637887560780656e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.00010422210471,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001097509812097,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,8.106173481792212e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.000109750937554,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0005206097266636,285.41278076171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3404846191406,298.6470031738281,286.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784803046401063e-08,0.0011104959994554,-0.0482198148965835,0.0,0.0,0.0,-0.0141253378242254,60.0,17.880903244018555,0.0,-8.407959484202365e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.00010422210471,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001097509812097,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,8.106173481792212e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.000109750937554,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0005206097266636,285.41278076171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3404846191406,298.6470031738281,286.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784803046401063e-08,0.0011104959994554,-0.0482198148965835,0.0,0.0,0.0,-0.0141253378242254,60.0,17.880903244018555,0.0,-8.407959484202365e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.000103487909655,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001089778452296,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,8.049069583648816e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001089777942979,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0005169422947801,285.4145202636719,294.1499938964844,298.61798095703125,294.9497375488281,299.3334655761719,298.63873291015625,286.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786994019425947e-08,0.0011026663705706,-0.0458302684128284,0.0,0.0,0.0,-0.0136717669665813,60.0,17.772117614746094,0.0,-8.289914887882335e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001027134421747,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001081622904166,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,7.988833385752514e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0001081622467609,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0005130736972205,285.416259765625,294.1499938964844,298.60870361328125,294.9498291015625,299.3264465332031,298.6304931640625,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.6904897037761657e-08,0.0010944044915959,-0.0433088243007659,0.0,0.0,0.0,-0.0131933046504855,60.0,17.656328201293945,0.0,-8.16629963651394e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001012039429042,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001065727046807,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.871427078498527e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001065726610249,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0005055334186181,285.4198303222656,294.1499938964844,298.59002685546875,294.9500427246094,299.3125305175781,298.6142578125,286.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023998045649023e-08,0.0010783245088532,-0.0383921340107917,0.0,0.0,0.0,-0.0122608784586191,60.0,17.416595458984375,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001012039429042,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001065727046807,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.871427078498527e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001065726610249,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0005055334186181,285.4198303222656,294.1499938964844,298.59002685546875,294.9500427246094,299.3125305175781,298.6142578125,286.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023998045649023e-08,0.0010783245088532,-0.0383921340107917,0.0,0.0,0.0,-0.0122608784586191,60.0,17.416595458984375,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.9777193099726e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001050702703651,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,7.760457083350047e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001050702267093,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0004984065890312,285.4234619140625,294.1499938964844,298.5711364746094,294.9503173828125,299.2987365722656,298.5984802246094,286.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137082383,1.3246246766129845e-08,0.0010631238110363,-0.0337425544857978,0.0,0.0,0.0,-0.011379575356841,60.0,17.178497314453125,0.0,-7.70606831679288e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.9777193099726e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001050702703651,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,7.760457083350047e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001050702267093,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0004984065890312,285.4234619140625,294.1499938964844,298.5711364746094,294.9503173828125,299.2987365722656,298.5984802246094,286.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137082383,1.3246246766129845e-08,0.0010631238110363,-0.0337425544857978,0.0,0.0,0.0,-0.011379575356841,60.0,17.178497314453125,0.0,-7.70606831679288e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.846925240708516e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001036929388646,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,7.658728281967342e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0001036929024849,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0004918731283396,285.4271545410156,294.1499938964844,298.552001953125,294.95068359375,299.28497314453125,298.5829772949219,286.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616557493709934e-08,0.0010491891298443,-0.0294783152639865,0.0,0.0,0.0,-0.0105716716498136,60.0,16.950571060180664,0.0,-7.50535704696631e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.846925240708516e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001036929388646,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,7.658728281967342e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0001036929024849,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0004918731283396,285.4271545410156,294.1499938964844,298.552001953125,294.95068359375,299.28497314453125,298.5829772949219,286.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616557493709934e-08,0.0010491891298443,-0.0294783152639865,0.0,0.0,0.0,-0.0105716716498136,60.0,16.950571060180664,0.0,-7.50535704696631e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.73406931734644e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.0001025045203277,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.570951856905594e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.000102504476672,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004862358327955,285.4309387207031,294.1499938964844,298.5326538085937,294.9511108398437,299.27130126953125,298.5677795410156,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210402301424892e-08,0.0010371652897447,-0.0257976967841386,0.0,0.0,0.0,-0.0098745804280042,60.0,16.743362426757812,0.0,-7.334302409844895e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.73406931734644e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.0001025045203277,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.570951856905594e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.000102504476672,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004862358327955,285.4309387207031,294.1499938964844,298.5326538085937,294.9511108398437,299.27130126953125,298.5677795410156,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210402301424892e-08,0.0010371652897447,-0.0257976967841386,0.0,0.0,0.0,-0.0098745804280042,60.0,16.743362426757812,0.0,-7.334302409844895e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.680868242867292e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001019442788674,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.529572758357972e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001019442424876,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0004835783038288,285.432861328125,294.1499938964844,298.5229187011719,294.95135498046875,299.26446533203125,298.5602722167969,286.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547532542342196e-09,0.0010314993560314,-0.0240622609853744,0.0,0.0,0.0,-0.0095459790900349,60.0,16.64548110961914,0.0,-7.254349299046225e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,9.633151057641952e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001014418012346,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,7.492459553759545e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0001014417575788,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004811947874259,285.434814453125,294.1499938964844,298.5130920410156,294.9515991210937,299.25762939453125,298.55279541015625,286.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952997454514389e-09,0.0010264129377901,-0.0225055534392595,0.0,0.0,0.0,-0.0092512294650077,60.0,16.551376342773438,0.0,-7.183010808375911e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.55549767240882e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001006240709102,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.432061829604208e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001006240272545,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004773158289026,285.4387512207031,294.1499938964844,298.49334716796875,294.9521789550781,299.2439880371094,298.5380249023437,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181458201259,7.985464733906156e-09,0.0010181377874687,-0.0199718605726957,0.0,0.0,0.0,-0.0087715722620487,60.0,16.38962745666504,0.0,-7.06766911662271e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.55549767240882e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001006240709102,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.432061829604208e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001006240272545,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004773158289026,285.4387512207031,294.1499938964844,298.49334716796875,294.9521789550781,299.2439880371094,298.5380249023437,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181458201259,7.985464733906156e-09,0.0010181377874687,-0.0199718605726957,0.0,0.0,0.0,-0.0087715722620487,60.0,16.38962745666504,0.0,-7.06766911662271e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.489305375609548e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,9.992702689487488e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.380579336313531e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.99269905150868e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004740094009321,285.4427795410156,294.1499938964844,298.4733581542969,294.9527893066406,299.23028564453125,298.52325439453125,286.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160742221401506e-09,0.0010110873263329,-0.0178118422627449,0.0,0.0,0.0,-0.0083627309650182,60.0,16.24802589416504,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.489305375609548e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,9.992702689487488e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.380579336313531e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.99269905150868e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004740094009321,285.4427795410156,294.1499938964844,298.4733581542969,294.9527893066406,299.23028564453125,298.52325439453125,286.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160742221401506e-09,0.0010110873263329,-0.0178118422627449,0.0,0.0,0.0,-0.0083627309650182,60.0,16.24802589416504,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.44166022236459e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,9.942530596163124e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,7.343521428992972e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.942526230588555e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004716294643003,285.4468994140625,294.1499938964844,298.45318603515625,294.9535217285156,299.216552734375,298.50830078125,286.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567105970134435e-09,0.0010060102213174,-0.016256907954812,0.0,0.0,0.0,-0.0080684348940849,60.0,16.130062103271484,0.0,-6.900268800791309e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.44166022236459e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,9.942530596163124e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,7.343521428992972e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.942526230588555e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004716294643003,285.4468994140625,294.1499938964844,298.45318603515625,294.9535217285156,299.216552734375,298.50830078125,286.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567105970134435e-09,0.0010060102213174,-0.016256907954812,0.0,0.0,0.0,-0.0080684348940849,60.0,16.130062103271484,0.0,-6.900268800791309e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,9.413054067408666e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.912406676448882e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.32127227820456e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.912403038470076e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004702005535364,285.4511108398437,294.1499938964844,298.43280029296875,294.95428466796875,299.20269775390625,298.4928894042969,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210679082130355e-09,0.001002961420454,-0.0153232486918568,0.0,0.0,0.0,-0.0078917341306805,60.0,16.038204193115234,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,9.413054067408666e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.912406676448882e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.32127227820456e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.912403038470076e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004702005535364,285.4511108398437,294.1499938964844,298.43280029296875,294.95428466796875,299.20269775390625,298.4928894042969,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210679082130355e-09,0.001002961420454,-0.0153232486918568,0.0,0.0,0.0,-0.0078917341306805,60.0,16.038204193115234,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
