time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,9.403055446455257e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.901877638185395e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,7.313495734706521e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,9.90187400020659e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004697011027019,285.4532470703125,294.1499938964844,298.4225158691406,294.9547119140625,299.1957702636719,298.4848937988281,286.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860934070205985e-09,0.0010018934262916,-0.0149968890473246,0.0,0.0,0.0,-0.0078299576416611,60.0,15.999972343444824,0.0,-6.843953315183171e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.400197450304404e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.898867574520408e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.311272929655388e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.898863936541602e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004695583484135,285.45538330078125,294.1499938964844,298.4122009277344,294.9551696777344,299.1888122558594,298.4768981933594,286.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015951702371,6.050476564212204e-09,0.0010015891166403,-0.0149035872891545,0.0,0.0,0.0,-0.0078123016282916,60.0,15.966973304748535,0.0,-6.839793087465297e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.40608952078037e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.905072511173783e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,7.315855327760801e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.905068873194978e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004698526754509,285.4598083496094,294.1499938964844,298.39141845703125,294.9560852050781,299.1747131347656,298.4595031738281,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123863638407556e-09,0.0010022158967331,-0.0150958327576518,0.0,0.0,0.0,-0.0078486800193786,60.0,15.92823600769043,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.40608952078037e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.905072511173783e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,7.315855327760801e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.905068873194978e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004698526754509,285.4598083496094,294.1499938964844,298.39141845703125,294.9560852050781,299.1747131347656,298.4595031738281,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123863638407556e-09,0.0010022158967331,-0.0150958327576518,0.0,0.0,0.0,-0.0078486800193786,60.0,15.92823600769043,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.418276749784128e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.91790511761792e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,7.325333717744797e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.917901479639112e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004704614402726,285.4643249511719,294.1499938964844,298.37042236328125,294.95709228515625,299.1604919433594,298.4408874511719,286.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679531597689e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.905380249023438,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.418276749784128e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.91790511761792e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,7.325333717744797e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.917901479639112e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004704614402726,285.4643249511719,294.1499938964844,298.37042236328125,294.95709228515625,299.1604919433594,298.4408874511719,286.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679531597689e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.905380249023438,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.4337243353948e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,9.934172703651711e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.337348506553099e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,9.934169065672904e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004712330992333,285.4689636230469,294.1499938964844,298.3492126464844,294.95819091796875,299.1461181640625,298.4213562011719,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468125590686213e-09,0.0010051586432382,-0.0159976370632648,0.0,0.0,0.0,-0.008019340224564,60.0,15.891331672668455,0.0,-6.888662085202668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.4337243353948e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,9.934172703651711e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.337348506553099e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,9.934169065672904e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004712330992333,285.4689636230469,294.1499938964844,298.3492126464844,294.95819091796875,299.1461181640625,298.4213562011719,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468125590686213e-09,0.0010051586432382,-0.0159976370632648,0.0,0.0,0.0,-0.008019340224564,60.0,15.891331672668455,0.0,-6.888662085202668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.445977775612846e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.947076614480466e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.346879283431917e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.94707297650166e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004718452109955,285.4737243652344,294.1499938964844,298.3278503417969,294.9593505859375,299.1315612792969,298.40069580078125,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.6207745952340255e-09,0.0010064635425806,-0.0163974948227405,0.0,0.0,0.0,-0.0080950120463967,60.0,15.88096046447754,0.0,-6.906567051601088e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.445977775612846e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.947076614480466e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.346879283431917e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.94707297650166e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004718452109955,285.4737243652344,294.1499938964844,298.3278503417969,294.9593505859375,299.1315612792969,298.40069580078125,286.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.6207745952340255e-09,0.0010064635425806,-0.0163974948227405,0.0,0.0,0.0,-0.0080950120463967,60.0,15.88096046447754,0.0,-6.906567051601088e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,9.45145875448361e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.952847904060036e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,7.351142266998067e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.952844266081227e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004721189907286,285.4761047363281,294.1499938964844,298.31707763671875,294.9599304199219,299.1242980957031,298.3904113769531,286.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.68905775214057e-09,0.0010070536518469,-0.0165763515979051,0.0,0.0,0.0,-0.0081288944929838,60.0,15.875123977661133,0.0,-6.914583394745932e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,9.456013503950088e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,9.957644215319306e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.354684203164652e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.9576405773405e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0004723464953713,285.478515625,294.1499938964844,298.3062744140625,294.9605712890625,299.1169738769531,298.3800048828125,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745789704609706e-09,0.0010075381724163,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.868858337402344,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,9.46306754485704e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.965072240447626e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.360171002801508e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.965068602468818e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004726988845504,285.48345947265625,294.1499938964844,298.28448486328125,294.9618835449219,299.1021728515625,298.3586120605469,286.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.855440139770508,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,9.46306754485704e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.965072240447626e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.360171002801508e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.965068602468818e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004726988845504,285.48345947265625,294.1499938964844,298.28448486328125,294.9618835449219,299.1021728515625,298.3586120605469,286.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.855440139770508,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.469496581004933e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,9.971841791411862e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.365171040873975e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.971838881028816e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004730200453195,285.488525390625,294.1499938964844,298.2625427246094,294.9632873535156,299.08721923828125,298.3369140625,286.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737582436852e-09,0.0010089729912579,-0.017164871096611,0.0,0.0,0.0,-0.0082402685657143,60.0,15.84200382232666,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.469496581004933e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,9.971841791411862e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.365171040873975e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.971838881028816e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004730200453195,285.488525390625,294.1499938964844,298.2625427246094,294.9632873535156,299.08721923828125,298.3369140625,286.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737582436852e-09,0.0010089729912579,-0.017164871096611,0.0,0.0,0.0,-0.0082402685657143,60.0,15.84200382232666,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.47531734709628e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.977971785701813e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.36969814170152e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,9.977968147723004e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004733108216896,285.4936218261719,294.1499938964844,298.2403869628906,294.9647521972656,299.0721740722656,298.3150329589844,286.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862409191046035e-09,0.001009591622278,-0.0173547808080911,0.0,0.0,0.0,-0.0082762045785784,60.0,15.827908515930176,0.0,-6.94952859703335e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.47531734709628e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.977971785701813e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.36969814170152e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,9.977968147723004e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004733108216896,285.4936218261719,294.1499938964844,298.2403869628906,294.9647521972656,299.0721740722656,298.3150329589844,286.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862409191046035e-09,0.001009591622278,-0.0173547808080911,0.0,0.0,0.0,-0.0082762045785784,60.0,15.827908515930176,0.0,-6.94952859703335e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.48360248003155e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.98669638647698e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.376142457360402e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.986693476093932e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004737247072625,285.4988708496094,294.1499938964844,298.21807861328125,294.96630859375,299.0569763183594,298.2926940917969,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089451692365856e-09,0.0010104743996635,-0.017625119537115,0.0,0.0,0.0,-0.0083273714408278,60.0,15.81644344329834,0.0,-6.96168527269947e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.48360248003155e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.98669638647698e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.376142457360402e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.986693476093932e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004737247072625,285.4988708496094,294.1499938964844,298.21807861328125,294.96630859375,299.0569763183594,298.2926940917969,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089451692365856e-09,0.0010104743996635,-0.017625119537115,0.0,0.0,0.0,-0.0083273714408278,60.0,15.81644344329834,0.0,-6.96168527269947e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.488761861575767e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.99212934402749e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.380155147984624e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,9.992126433644444e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0004739824216812,285.5014953613281,294.1499938964844,298.20684814453125,294.96710205078125,299.0493469238281,298.2814025878906,286.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110297007486,7.153722059172196e-09,0.0010110225994139,-0.0177934598177671,0.0,0.0,0.0,-0.0083592263981699,60.0,15.812115669250488,0.0,-6.969261079348146e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.494035475654528e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.997682354878634e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.384256605291739e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,9.997679444495589e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0004742458404507,285.504150390625,294.1499938964844,298.195556640625,294.9679260253906,299.04168701171875,298.27008056640625,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219413511450057e-09,0.0010115844197571,-0.0179655216634273,0.0,0.0,0.0,-0.0083917938172817,60.0,15.807933807373049,0.0,-6.977008126796137e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.509702795185147e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001001418058876,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,7.396442379103974e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001001417767838,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004750284424517,285.50958251953125,294.1499938964844,298.1728820800781,294.9696350097656,299.0259704589844,298.2449951171875,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414591607357579e-09,0.001013251603581,-0.0184767302125692,0.0,0.0,0.0,-0.0084885424003005,60.0,15.802735328674316,0.0,-7.000052448802307e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.509702795185147e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001001418058876,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,7.396442379103974e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001001417767838,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004750284424517,285.50958251953125,294.1499938964844,298.1728820800781,294.9696350097656,299.0259704589844,298.2449951171875,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414591607357579e-09,0.001013251603581,-0.0184767302125692,0.0,0.0,0.0,-0.0084885424003005,60.0,15.802735328674316,0.0,-7.000052448802307e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.5314797363244e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001003711295197,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.41337935323827e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001003710931399,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0004761162563227,285.5151672363281,294.1499938964844,298.1499938964844,294.971435546875,299.0095520019531,298.2142028808594,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155800264328,7.685896363796019e-09,0.0010155723430216,-0.0191873013973236,0.0,0.0,0.0,-0.0086230440065264,60.0,15.797781944274902,0.0,-7.032146953633855e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.5314797363244e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001003711295197,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.41337935323827e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001003710931399,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0004761162563227,285.5151672363281,294.1499938964844,298.1499938964844,294.971435546875,299.0095520019531,298.2142028808594,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155800264328,7.685896363796019e-09,0.0010155723430216,-0.0191873013973236,0.0,0.0,0.0,-0.0086230440065264,60.0,15.797781944274902,0.0,-7.032146953633855e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.555120050208644e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001006200764095,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.431767153320834e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001006200473057,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0004772971733473,285.5207824707031,294.1499938964844,298.1086730957031,294.9613952636719,298.9931640625,298.184326171875,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980424321374358e-09,0.0010180918034166,-0.0199586637318134,0.0,0.0,0.0,-0.0087690595537424,60.0,15.796785354614258,0.0,-7.067071550181937e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.555120050208644e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001006200764095,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.431767153320834e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001006200473057,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0004772971733473,285.5207824707031,294.1499938964844,298.1086730957031,294.9613952636719,298.9931640625,298.184326171875,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980424321374358e-09,0.0010180918034166,-0.0199586637318134,0.0,0.0,0.0,-0.0087690595537424,60.0,15.796785354614258,0.0,-7.067071550181937e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.590572881279512e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001009934130706,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.459340849891305e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001009933766908,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004790681123267,285.5264892578125,294.1499938964844,298.03228759765625,294.9286193847656,298.9758605957031,298.14337158203125,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.008988014422357,60.0,15.778868675231934,0.0,-7.119608369521302e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.590572881279512e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001009934130706,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.459340849891305e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001009933766908,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004790681123267,285.5264892578125,294.1499938964844,298.03228759765625,294.9286193847656,298.9758605957031,298.14337158203125,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.008988014422357,60.0,15.778868675231934,0.0,-7.119608369521302e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,9.610869165044278e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001012071443255,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.475126767531037e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001012071079458,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0004800819733645,285.5293884277344,294.1499938964844,297.98175048828125,294.9041748046875,298.9668273925781,298.1195678710937,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674984286471954e-09,0.0010240285191684,-0.0217775646597147,0.0,0.0,0.0,-0.0091133704409003,60.0,15.763632774353027,0.0,-7.149773750825261e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,9.636517643230036e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001014772278722,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.495075988117605e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0001014771987684,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0004813631530851,285.5323181152344,294.1499938964844,297.92340087890625,294.8746337890625,298.9569091796875,298.0820617675781,286.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994532230133245e-09,0.0010267606703564,-0.0226143207401037,0.0,0.0,0.0,-0.0092717818915843,60.0,15.73640251159668,0.0,-7.187983896983496e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,9.694152686279268e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001020841591525,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,7.53990316297859e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001020841227727,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004842421622015,285.53826904296875,294.1499938964844,297.7846069335937,294.8009338378906,298.9352722167969,297.99176025390625,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.71261293614134e-09,0.0010329005308449,-0.0244944840669631,0.0,0.0,0.0,-0.0096277641132473,60.0,15.666426658630373,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,9.694152686279268e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001020841591525,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,7.53990316297859e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001020841227727,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004842421622015,285.53826904296875,294.1499938964844,297.7846069335937,294.8009338378906,298.9352722167969,297.99176025390625,286.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.71261293614134e-09,0.0010329005308449,-0.0244944840669631,0.0,0.0,0.0,-0.0096277641132473,60.0,15.666426658630373,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,9.76247974904254e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.000102803671325,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,7.593046029796824e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001028036349453,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0004876552266068,285.5443725585937,294.1499938964844,297.6184387207031,294.7089233398437,298.91082763671875,297.8714904785156,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563905306071321e-08,0.0010401797480881,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.574810981750488,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,9.76247974904254e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.000102803671325,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,7.593046029796824e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001028036349453,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0004876552266068,285.5443725585937,294.1499938964844,297.6184387207031,294.7089233398437,298.91082763671875,297.8714904785156,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563905306071321e-08,0.0010401797480881,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.574810981750488,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.842646977631377e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001036478715832,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,7.655398803763092e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0001036478424794,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0004916597972624,285.55059814453125,294.1499938964844,297.4274597167969,294.60009765625,298.883056640625,297.71942138671875,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.462742805480955,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.842646977631377e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001036478715832,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,7.655398803763092e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0001036478424794,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0004916597972624,285.55059814453125,294.1499938964844,297.4274597167969,294.60009765625,298.883056640625,297.71942138671875,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.462742805480955,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.93752692011185e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001046469988068,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.729193748673424e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.000104646969703,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0004963991814292,285.5570068359375,294.1499938964844,297.2142028808594,294.47589111328125,298.8515014648437,297.534912109375,286.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744885147242258e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.333993911743164,0.0,-7.644040778131966e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
