time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.93752692011185e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001046469988068,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.729193748673424e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.000104646969703,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0004963991814292,285.5570068359375,294.1499938964844,297.2142028808594,294.47589111328125,298.8515014648437,297.534912109375,286.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744885147242258e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.333993911743164,0.0,-7.644040778131966e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.986911754822358e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0001051670551532,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,7.767604984110221e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001051670187734,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004988661385141,285.56024169921875,294.1499938964844,297.1000366210937,294.40850830078125,298.83447265625,297.433349609375,286.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360206274626309e-08,0.0010640904074534,-0.0340406820178031,0.0,0.0,0.0,-0.0114360302686691,60.0,15.263486862182615,0.0,-7.720203853978094e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001004357036435,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001057636909536,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,7.811672548996285e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0001057636618497,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.000501696311403,285.5635070800781,294.1499938964844,296.98126220703125,294.3378295898437,298.8166809082031,297.3241271972656,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066157127956558e-08,0.0010701313149183,-0.0358872562646865,0.0,0.0,0.0,-0.0117860222235322,60.0,15.19025993347168,0.0,-7.808048252400114e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.000101416146208,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001067961420631,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,7.887928950367495e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001067961129592,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0005065938457846,285.5702209472656,294.1499938964844,296.7311706542969,294.1873779296875,298.7764587402344,297.0813903808594,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775506187685e-08,0.0010805703932419,-0.0390817783772945,0.0,0.0,0.0,-0.0123915867879986,60.0,15.012219429016112,0.0,-7.961232029174425e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.000101416146208,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001067961420631,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,7.887928950367495e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001067961129592,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0005065938457846,285.5702209472656,294.1499938964844,296.7311706542969,294.1873779296875,298.7764587402344,297.0813903808594,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775506187685e-08,0.0010805703932419,-0.0390817783772945,0.0,0.0,0.0,-0.0123915867879986,60.0,15.012219429016112,0.0,-7.961232029174425e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001022091673803,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001076312328223,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,7.949608698254451e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001076312037184,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0005105551681481,285.5770568847656,294.1499938964844,296.46649169921875,294.02606201171875,298.7314453125,296.81982421875,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275855330150083e-08,0.0010890233097597,-0.0416648313403129,0.0,0.0,0.0,-0.0128814494237303,60.0,14.790066719055176,0.0,-8.086222180736513e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001022091673803,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001076312328223,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,7.949608698254451e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001076312037184,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0005105551681481,285.5770568847656,294.1499938964844,296.46649169921875,294.02606201171875,298.7314453125,296.81982421875,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275855330150083e-08,0.0010890233097597,-0.0416648313403129,0.0,0.0,0.0,-0.0128814494237303,60.0,14.790066719055176,0.0,-8.086222180736513e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001028621991281,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001083189054043,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,8.00039924797602e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001083188763004,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0005138171836733,285.5840148925781,294.1499938964844,296.1897888183594,293.85546875,298.6817626953125,296.54473876953125,286.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.7089520909507886e-08,0.0010959804058074,-0.0437912754714489,0.0,0.0,0.0,-0.0132848164066672,60.0,14.530492782592772,0.0,-8.189877576114668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001028621991281,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001083189054043,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,8.00039924797602e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001083188763004,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0005138171836733,285.5840148925781,294.1499938964844,296.1897888183594,293.85546875,298.6817626953125,296.54473876953125,286.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.7089520909507886e-08,0.0010959804058074,-0.0437912754714489,0.0,0.0,0.0,-0.0132848164066672,60.0,14.530492782592772,0.0,-8.189877576114668e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001034102533594,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001088960343622,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,8.043026173254475e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001088960052584,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0005165548063814,285.59112548828125,294.1499938964844,295.90362548828125,293.67724609375,298.6269226074219,296.2587585449219,286.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018387740477,1.7772396887494324e-08,0.0011018210789188,-0.0455754548311233,0.0,0.0,0.0,-0.0136233540251851,60.0,14.234966278076172,0.0,-8.277379492938054e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001034102533594,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001088960343622,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,8.043026173254475e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001088960052584,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0005165548063814,285.59112548828125,294.1499938964844,295.90362548828125,293.67724609375,298.6269226074219,296.2587585449219,286.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018387740477,1.7772396887494324e-08,0.0011018210789188,-0.0455754548311233,0.0,0.0,0.0,-0.0136233540251851,60.0,14.234966278076172,0.0,-8.277379492938054e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001036534595186,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001091521407943,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,8.061941480264068e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0001091521044145,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0005177696584723,285.5946960449219,294.1499938964844,295.7577819824219,293.58575439453125,298.5986328125,296.1139831542969,286.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044356506317,1.807542915344129e-08,0.0011044174898415,-0.0463670641183853,0.0,0.0,0.0,-0.0137736070901155,60.0,14.080607414245604,0.0,-8.316357735793647e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001038165719364,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001093239043257,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,8.074628567555919e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001093238752218,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0005185844493098,285.5982971191406,294.1499938964844,295.6105651855469,293.4930114746094,298.5693664550781,295.9676818847656,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061676777899,1.827865681036656e-08,0.0011061494005843,-0.0468979179859161,0.0,0.0,0.0,-0.0138743268325924,60.0,13.917874336242676,0.0,-8.342550472661969e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0001038748232531,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001093852479243,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,8.079159306362271e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001093852188205,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0005188754876144,285.6055603027344,294.1499938964844,295.3131408691406,293.30450439453125,298.5074157714844,295.6727600097656,286.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067838640883,1.8351219210899217e-08,0.0011067655868828,-0.0470874495804309,0.0,0.0,0.0,-0.0139102768152952,60.0,13.555133819580078,-0.0,-8.35191329429108e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0001038748232531,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001093852479243,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,8.079159306362271e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001093852188205,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0005188754876144,285.6055603027344,294.1499938964844,295.3131408691406,293.30450439453125,298.5074157714844,295.6727600097656,286.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067838640883,1.8351219210899217e-08,0.0011067655868828,-0.0470874495804309,0.0,0.0,0.0,-0.0139102768152952,60.0,13.555133819580078,-0.0,-8.35191329429108e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0001036413086694,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001091393423848,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,8.060996333369985e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.000109139313281,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0005177090060897,285.6128845214844,294.1499938964844,295.013916015625,293.11346435546875,298.4410095214844,295.3779296875,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042986297979,1.8060228867966543e-08,0.0011042805854231,-0.0463273674249649,0.0,0.0,0.0,-0.0137660363689064,60.0,13.151103019714355,-0.0,-8.314400901099361e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0001036413086694,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0001091393423848,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,8.060996333369985e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.000109139313281,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0005177090060897,285.6128845214844,294.1499938964844,295.013916015625,293.11346435546875,298.4410095214844,295.3779296875,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042986297979,1.8060228867966543e-08,0.0011042805854231,-0.0463273674249649,0.0,0.0,0.0,-0.0137660363689064,60.0,13.151103019714355,-0.0,-8.314400901099361e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001031130595947,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001085830735974,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,8.019910455914214e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001085830444935,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0005150703364051,285.6202697753906,294.1499938964844,294.7154541015625,292.9217529296875,298.3703308105469,295.0872497558594,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986707638949,1.740199806476994e-08,0.0010986533015966,-0.044607751071453,0.0,0.0,0.0,-0.013439729809761,60.0,12.712956428527832,-0.0,-8.22985981585589e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001031130595947,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001085830735974,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,8.019910455914214e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001085830444935,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0005150703364051,285.6202697753906,294.1499938964844,294.7154541015625,292.9217529296875,298.3703308105469,295.0872497558594,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986707638949,1.740199806476994e-08,0.0010986533015966,-0.044607751071453,0.0,0.0,0.0,-0.013439729809761,60.0,12.712956428527832,-0.0,-8.22985981585589e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001023191944113,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001077470878954,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.958165224408731e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001077470587915,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005111048230901,285.627685546875,294.1499938964844,294.4203186035156,292.7311706542969,298.29559326171875,294.8047790527344,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902122594416,1.6412796455256284e-08,0.0010901958448812,-0.0420227535068988,0.0,0.0,0.0,-0.0129493447020649,60.0,12.249226570129396,-0.0,-8.103621240707073e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001023191944113,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001077470878954,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.958165224408731e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001077470587915,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0005111048230901,285.627685546875,294.1499938964844,294.4203186035156,292.7311706542969,298.29559326171875,294.8047790527344,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902122594416,1.6412796455256284e-08,0.0010901958448812,-0.0420227535068988,0.0,0.0,0.0,-0.0129493447020649,60.0,12.249226570129396,-0.0,-8.103621240707073e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001018538023345,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,0.0001072570084943,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.92196806287393e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001072569793905,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0005087801255285,285.6313781738281,294.1499938964844,294.2748107910156,292.6369323730469,298.2569885253906,294.66668701171875,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852533159777,1.5832906541390912e-08,0.0010852374834939,-0.0405069887638092,0.0,0.0,0.0,-0.0126618696376681,60.0,12.01132583618164,-0.0,-8.030070830500335e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001013361834338,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001067119374056,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,7.88170873420313e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001067119083018,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0005061944830231,285.6351013183594,294.1499938964844,294.1310729980469,292.543701171875,298.217529296875,294.5317077636719,286.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797382565215,1.518794512378463e-08,0.0010797231225296,-0.0388208106160163,0.0,0.0,0.0,-0.0123421382158994,60.0,11.771001815795898,-0.0,-7.948659686007886e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001002391582005,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001055567045114,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,7.796384306857362e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001055566826835,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0005007146392017,285.6425170898437,294.1499938964844,293.85028076171875,292.3612365722656,298.1361694335937,294.2730407714844,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680498089641,1.3821035871330878e-08,0.0010680360719561,-0.0352461263537406,0.0,0.0,0.0,-0.0116645088419318,60.0,11.292609214782717,-0.0,-7.777489940963278e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001002391582005,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001055567045114,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,7.796384306857362e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001055566826835,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0005007146392017,285.6425170898437,294.1499938964844,293.85028076171875,292.3612365722656,298.1361694335937,294.2730407714844,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680498089641,1.3821035871330878e-08,0.0010680360719561,-0.0352461263537406,0.0,0.0,0.0,-0.0116645088419318,60.0,11.292609214782717,-0.0,-7.777489940963278e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.911807865137234e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001043761585606,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,7.709189230808988e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001043761294567,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004951145965605,285.64990234375,294.1499938964844,293.5804748535156,292.1858215332031,298.052490234375,294.0256652832031,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561033850535,1.2424179907100097e-08,0.0010560909286141,-0.0315917544066906,0.0,0.0,0.0,-0.0109720239415764,60.0,10.820155143737791,-0.0,-7.604493390545032e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.911807865137234e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001043761585606,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,7.709189230808988e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001043761294567,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004951145965605,285.64990234375,294.1499938964844,293.5804748535156,292.1858215332031,298.052490234375,294.0256652832031,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561033850535,1.2424179907100097e-08,0.0010560909286141,-0.0315917544066906,0.0,0.0,0.0,-0.0109720239415764,60.0,10.820155143737791,-0.0,-7.604493390545032e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.80903350864537e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001032938889693,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,7.629253377672285e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001032938671414,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.000489980855491,285.65728759765625,294.1499938964844,293.32421875,292.0195007324219,297.9662780761719,293.79443359375,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451527778059,1.1143638900534825e-08,0.001045141601935,-0.0282405763864517,0.0,0.0,0.0,-0.0103372065350413,60.0,10.37257957458496,-0.0,-7.447608396660146e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.80903350864537e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001032938889693,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,7.629253377672285e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001032938671414,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.000489980855491,285.65728759765625,294.1499938964844,293.32421875,292.0195007324219,297.9662780761719,293.79443359375,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451527778059,1.1143638900534825e-08,0.001045141601935,-0.0282405763864517,0.0,0.0,0.0,-0.0103372065350413,60.0,10.37257957458496,-0.0,-7.447608396660146e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.720920206746086e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001023660151986,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,7.560721132904291e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0001023659933707,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0004855794250033,285.6646728515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8780212402344,293.5767517089844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357641149312,1.0045781984047153e-08,0.0010357541032135,-0.0253667365759611,0.0,0.0,0.0,-0.0097929527983069,60.0,9.954630851745604,-0.0,-7.314406502700876e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.720920206746086e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001023660151986,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,7.560721132904291e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0001023659933707,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0004855794250033,285.6646728515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8780212402344,293.5767517089844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357641149312,1.0045781984047153e-08,0.0010357541032135,-0.0253667365759611,0.0,0.0,0.0,-0.0097929527983069,60.0,9.954630851745604,-0.0,-7.314406502700876e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,9.685744589660315e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001019955961965,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,7.533362077083439e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001019955743686,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0004838223394472,285.6683654785156,294.1499938964844,292.9708557128906,291.7915954589844,297.8331604003906,293.4730224609375,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032015774399,9.607508566489288e-09,0.0010320061119273,-0.0242192987352609,0.0,0.0,0.0,-0.0095756808295845,60.0,9.761348724365234,-0.0,-7.261566281613342e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.65633153100498e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001016858659568,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,7.510485011152923e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001016858368529,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004823530907742,285.67205810546875,294.1499938964844,292.86260986328125,291.7224426269531,297.787841796875,293.3720703125,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288815246894,9.241033716023141e-09,0.0010288722114637,-0.02325976267457,0.0,0.0,0.0,-0.0093940021470189,60.0,9.578784942626951,-0.0,-7.217528974479137e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.61496916715987e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0001012502980302,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.478314364561811e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001012502762023,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0004802869807463,285.6794738769531,294.1499938964844,292.662353515625,291.5959777832031,297.696044921875,293.1777648925781,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244729928672,8.725676181597919e-09,0.001024464261718,-0.0219103060662746,0.0,0.0,0.0,-0.009138511493802,60.0,9.248160362243652,-0.0,-7.155828285476673e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.61496916715987e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0001012502980302,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.478314364561811e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001012502762023,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0004802869807463,285.6794738769531,294.1499938964844,292.662353515625,291.5959777832031,297.696044921875,293.1777648925781,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244729928672,8.725676181597919e-09,0.001024464261718,-0.0219103060662746,0.0,0.0,0.0,-0.009138511493802,60.0,9.248160362243652,-0.0,-7.155828285476673e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.591210255166516e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001010001069516,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.459834887413308e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001010000851238,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0004791001847479,285.6869506835937,294.1499938964844,292.48590087890625,291.487060546875,297.6028747558594,292.9933166503906,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219404939562,8.429647202490287e-09,0.001021932112053,-0.0211351048201322,0.0,0.0,0.0,-0.0089917536824941,60.0,8.962610244750977,-0.0,-7.120505784996567e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.591210255166516e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001010001069516,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.459834887413308e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001010000851238,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0004791001847479,285.6869506835937,294.1499938964844,292.48590087890625,291.487060546875,297.6028747558594,292.9933166503906,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219404939562,8.429647202490287e-09,0.001021932112053,-0.0211351048201322,0.0,0.0,0.0,-0.0089917536824941,60.0,8.962610244750977,-0.0,-7.120505784996567e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.57782322075218e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001008591352729,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.449422992067412e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.000100859106169,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0004784314660355,285.6944580078125,294.1499938964844,292.3358154296875,291.3978881835937,297.5087280273437,292.821044921875,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205148719251,8.262840189843246e-09,0.0010205066064372,-0.0206982735544443,0.0,0.0,0.0,-0.0089090643450617,60.0,8.722707748413086,-0.0,-7.100641141732923e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.57782322075218e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001008591352729,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.449422992067412e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.000100859106169,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0004784314660355,285.6944580078125,294.1499938964844,292.3358154296875,291.3978881835937,297.5087280273437,292.821044921875,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205148719251,8.262840189843246e-09,0.0010205066064372,-0.0206982735544443,0.0,0.0,0.0,-0.0089090643450617,60.0,8.722707748413086,-0.0,-7.100641141732923e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
