time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.569427493261172e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001007707251119,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,7.442892820108682e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.000100770703284,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0004780121089424,285.7019958496094,294.1499938964844,292.214599609375,291.33062744140625,297.4140625,292.6626892089844,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158227871035706e-09,0.0010196109069511,-0.0204243119806051,0.0,0.0,0.0,-0.0088571971282362,60.0,8.523662567138672,-0.0,-7.08819669625882e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.569427493261172e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001007707251119,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,7.442892820108682e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.000100770703284,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0004780121089424,285.7019958496094,294.1499938964844,292.214599609375,291.33062744140625,297.4140625,292.6626892089844,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158227871035706e-09,0.0010196109069511,-0.0204243119806051,0.0,0.0,0.0,-0.0088571971282362,60.0,8.523662567138672,-0.0,-7.08819669625882e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.567340021021664e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.000100748737168,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.441268826369196e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001007487153401,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004779078299179,285.7057800292969,294.1499938964844,292.1656494140625,291.3058776855469,297.36669921875,292.5899353027344,286.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193971684202,8.132207796052171e-09,0.0010193890193477,-0.0203561689704656,0.0,0.0,0.0,-0.0088443011045455,60.0,8.440754890441895,-0.0,-7.08510299318732e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.566560038365424e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001007405298878,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.440662739099935e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001007405080599,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004778688889928,285.7095947265625,294.1499938964844,292.1248474121094,291.28741455078125,297.31939697265625,292.52203369140625,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193139314651,8.122489347783812e-09,0.0010193058988079,-0.0203307177871465,0.0,0.0,0.0,-0.0088394833728671,60.0,8.369359016418457,-0.0,-7.08394836124171e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.568729728925972e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001007633763947,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.442350033670664e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001007633545668,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0004779772716574,285.7172546386719,294.1499938964844,292.06915283203125,291.2704162597656,297.2253723144531,292.4035339355469,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019544666633,8.14950684713267e-09,0.0010195365175604,-0.0204014740884304,0.0,0.0,0.0,-0.0088528748601675,60.0,8.264405250549316,-0.0,-7.087160014407345e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.568729728925972e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001007633763947,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.442350033670664e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001007633545668,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0004779772716574,285.7172546386719,294.1499938964844,292.06915283203125,291.2704162597656,297.2253723144531,292.4035339355469,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019544666633,8.14950684713267e-09,0.0010195365175604,-0.0204014740884304,0.0,0.0,0.0,-0.0088528748601675,60.0,8.264405250549316,-0.0,-7.087160014407345e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.574625437380746e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001008254548651,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.446935342159122e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001008254330372,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0004782717733178,285.7249755859375,294.1499938964844,292.04998779296875,291.28173828125,297.1324157714844,292.307861328125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201722616329,8.222947656122415e-09,0.0010201641125604,-0.0205938033759593,0.0,0.0,0.0,-0.0088892802596092,60.0,8.2048978805542,-0.0,-7.09589400571531e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.574625437380746e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001008254548651,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.446935342159122e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001008254330372,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0004782717733178,285.7249755859375,294.1499938964844,292.04998779296875,291.28173828125,297.1324157714844,292.307861328125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201722616329,8.222947656122415e-09,0.0010201641125604,-0.0205938033759593,0.0,0.0,0.0,-0.0088892802596092,60.0,8.2048978805542,-0.0,-7.09589400571531e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.581799531588332e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.000100901001133,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.45251527405344e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001009009793051,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.000478630157886,285.73272705078125,294.1499938964844,292.04998779296875,291.3076477050781,297.041015625,292.2367553710937,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209375759586,8.312322385961579e-09,0.0010209291940554,-0.0208278577774763,0.0,0.0,0.0,-0.0089335916563868,60.0,8.186535835266113,-0.0,-7.106530830469637e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.581799531588332e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.000100901001133,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,7.45251527405344e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001009009793051,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.000478630157886,285.73272705078125,294.1499938964844,292.04998779296875,291.3076477050781,297.041015625,292.2367553710937,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209375759586,8.312322385961579e-09,0.0010209291940554,-0.0208278577774763,0.0,0.0,0.0,-0.0089335916563868,60.0,8.186535835266113,-0.0,-7.106530830469637e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.580657933838664e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000100888981251,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,7.451626879628748e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001008889594231,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004785731143783,285.7405700683594,294.1499938964844,292.04998779296875,291.3329772949219,296.951171875,292.1846923828125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208167368546,8.298086662250626e-09,0.0010208084713667,-0.0207905750721693,0.0,0.0,0.0,-0.0089265396818518,60.0,8.183103561401367,-0.0,-7.10483618604485e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.580657933838664e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000100888981251,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,7.451626879628748e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001008889594231,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004785731143783,285.7405700683594,294.1499938964844,292.04998779296875,291.3329772949219,296.951171875,292.1846923828125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208167368546,8.298086662250626e-09,0.0010208084713667,-0.0207905750721693,0.0,0.0,0.0,-0.0089265396818518,60.0,8.183103561401367,-0.0,-7.10483618604485e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,9.575329022482038e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001008328690659,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.447482494171709e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.000100832847238,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0004783069598488,285.7444763183594,294.1499938964844,292.04998779296875,291.3454284667969,296.9069519042969,292.1651306152344,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202478151768,8.231688219950684e-09,0.0010202395496889,-0.0206166934221982,0.0,0.0,0.0,-0.0088936174288392,60.0,8.182046890258789,-0.0,-7.096934240280461e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,9.567938832333311e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001007550454232,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.441734487656504e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001007550235954,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004779378068633,285.7484130859375,294.1499938964844,292.04998779296875,291.35772705078125,296.8631896972656,292.1485900878906,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101946038194,8.139606322288273e-09,0.0010194522328674,-0.0203755442053079,0.0,0.0,0.0,-0.0088479686528444,60.0,8.180499076843262,-0.0,-7.085982645094191e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.552982373861596e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001005975427688,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.430101686622947e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001005975209409,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004771906824316,285.7563171386719,294.1499938964844,292.04998779296875,291.3818664550781,296.77691650390625,292.12255859375,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178672382608,7.953246061731534e-09,0.0010178593220189,-0.0198874846100807,0.0,0.0,0.0,-0.0087555851787328,60.0,8.177451133728027,-0.0,-7.063844975618849e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.552982373861596e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001005975427688,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.430101686622947e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001005975209409,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004771906824316,285.7563171386719,294.1499938964844,292.04998779296875,291.3818664550781,296.77691650390625,292.12255859375,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178672382608,7.953246061731534e-09,0.0010178593220189,-0.0198874846100807,0.0,0.0,0.0,-0.0087555851787328,60.0,8.177451133728027,-0.0,-7.063844975618849e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,9.54291899688542e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001004915684461,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,7.42227493901737e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001004915538942,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0004766880301758,285.7642517089844,294.1499938964844,292.04998779296875,291.4053649902344,296.6922302246094,292.1034851074219,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167943546548,7.827858361508788e-09,0.0010167865548282,-0.0195591002702713,0.0,0.0,0.0,-0.008693422190845,60.0,8.176435470581055,-0.0,-7.048969763445714e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,9.54291899688542e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001004915684461,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,7.42227493901737e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001004915538942,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0004766880301758,285.7642517089844,294.1499938964844,292.04998779296875,291.4053649902344,296.6922302246094,292.1034851074219,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167943546548,7.827858361508788e-09,0.0010167865548282,-0.0195591002702713,0.0,0.0,0.0,-0.008693422190845,60.0,8.176435470581055,-0.0,-7.048969763445714e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.552809206070378e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001005957165034,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.429966353811324e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001005956946755,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.000477182038594,285.772216796875,294.1499938964844,292.04998779296875,291.42822265625,296.6090393066406,292.0894470214844,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178469819948,7.95106469553275e-09,0.0010178390657529,-0.0198817737400531,0.0,0.0,0.0,-0.0087544955313205,60.0,8.185714721679688,-0.0,-7.063586338063035e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.552809206070378e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001005957165034,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.429966353811324e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001005956946755,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.000477182038594,285.772216796875,294.1499938964844,292.04998779296875,291.42822265625,296.6090393066406,292.0894470214844,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178469819948,7.95106469553275e-09,0.0010178390657529,-0.0198817737400531,0.0,0.0,0.0,-0.0087544955313205,60.0,8.185714721679688,-0.0,-7.063586338063035e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.591081470716745e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001009987463476,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.459734479198232e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001009987245197,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004790938692167,285.7802734375,294.1499938964844,292.04998779296875,291.45037841796875,296.5269775390625,292.0782165527344,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219239629805,8.427901043717156e-09,0.001021915464662,-0.0211305320262908,0.0,0.0,0.0,-0.0089908791705966,60.0,8.209692001342773,-0.0,-7.120298306517725e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.591081470716745e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001009987463476,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.459734479198232e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001009987245197,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004790938692167,285.7802734375,294.1499938964844,292.04998779296875,291.45037841796875,296.5269775390625,292.0782165527344,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219239629805,8.427901043717156e-09,0.001021915464662,-0.0211305320262908,0.0,0.0,0.0,-0.0089908791705966,60.0,8.209692001342773,-0.0,-7.120298306517725e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.634192974772304e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001014527297229,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.493265002267435e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.000101452707895,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0004812473489437,285.7843322753906,294.1499938964844,292.04998779296875,291.4612121582031,296.4862976074219,292.0736694335937,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265164310112,8.965021613960289e-09,0.0010265074670314,-0.0225370489060878,0.0,0.0,0.0,-0.0092571480199694,60.0,8.233757019042969,-0.0,-7.184451078501297e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,9.70736364251934e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001022232536342,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,7.550176087534055e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0001022232318064,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0004849023825954,285.7884216308594,294.1499938964844,292.04998779296875,291.47186279296875,296.4456787109375,292.069580078125,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343117173761,9.876671924757833e-09,0.0010343018220737,-0.0249240081757307,0.0,0.0,0.0,-0.0097090872004628,60.0,8.273510932922363,-0.0,-7.293995452073433e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.944068006007e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001047158657456,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.734279643045738e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001047158439178,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0004967262502759,285.7968139648437,294.1499938964844,292.04998779296875,291.4925842285156,296.3641052246094,292.0621643066406,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595279745757,1.282588169004839e-08,0.0010595151688903,-0.0326428040862083,0.0,0.0,0.0,-0.0111711109057068,60.0,8.404525756835938,-0.0,-7.65404521985147e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.944068006007e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001047158657456,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.734279643045738e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001047158439178,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0004967262502759,285.7968139648437,294.1499938964844,292.04998779296875,291.4925842285156,296.3641052246094,292.0621643066406,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595279745757,1.282588169004839e-08,0.0010595151688903,-0.0326428040862083,0.0,0.0,0.0,-0.0111711109057068,60.0,8.404525756835938,-0.0,-7.65404521985147e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0001031077190418,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001085774347302,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,8.019493543542922e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0001085774129023,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0005150438519194,285.8055114746094,294.1499938964844,292.04998779296875,291.5126037597656,296.2813720703125,292.056640625,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985945118591,1.739497967889747e-08,0.0010985771659761,-0.0445894300937652,0.0,0.0,0.0,-0.0134361693635582,60.0,8.621201515197754,-0.0,-8.22896311092336e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0001031077190418,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001085774347302,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,8.019493543542922e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0001085774129023,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0005150438519194,285.8055114746094,294.1499938964844,292.04998779296875,291.5126037597656,296.2813720703125,292.056640625,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985945118591,1.739497967889747e-08,0.0010985771659761,-0.0445894300937652,0.0,0.0,0.0,-0.0134361693635582,60.0,8.621201515197754,-0.0,-8.22896311092336e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001074119718396,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001131100143538,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,8.354268356924877e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.000113109992526,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0005365444812923,285.81463623046875,294.1499938964844,292.04998779296875,291.5318298339844,296.1968994140625,292.0531616210937,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444563278928,2.2758328555028132e-08,0.0011444335104897,-0.0585884824395179,0.0,0.0,0.0,-0.0160949863493442,60.0,8.908835411071777,-0.0,-8.930339845392157e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001074119718396,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001131100143538,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,8.354268356924877e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.000113109992526,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0005365444812923,285.81463623046875,294.1499938964844,292.04998779296875,291.5318298339844,296.1968994140625,292.0531616210937,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444563278928,2.2758328555028132e-08,0.0011444335104897,-0.0585884824395179,0.0,0.0,0.0,-0.0160949863493442,60.0,8.908835411071777,-0.0,-8.930339845392157e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001111973178922,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001170961768366,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,8.648684888612479e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001170961550087,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0005554530653171,285.8241271972656,294.1499938964844,292.04998779296875,291.55029296875,296.1111755371094,292.05126953125,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847949353978,2.7475371311425082e-08,0.0011847674613818,-0.0708730071783065,0.0,0.0,0.0,-0.0184334218502044,60.0,9.206754684448242,-0.0,-9.570864278884984e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001111973178922,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001170961768366,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,8.648684888612479e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001170961550087,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0005554530653171,285.8241271972656,294.1499938964844,292.04998779296875,291.55029296875,296.1111755371094,292.05126953125,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847949353978,2.7475371311425082e-08,0.0011847674613818,-0.0708730071783065,0.0,0.0,0.0,-0.0184334218502044,60.0,9.206754684448242,-0.0,-9.570864278884984e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0001125350026995,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001185048167826,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.752726716920733e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001185047949547,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0005621350137516,285.8290100097656,294.1499938964844,292.04998779296875,291.5592041015625,296.068115234375,292.05078125,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990612838417,2.9142366742007653e-08,0.0011990321800112,-0.0752071142196655,0.0,0.0,0.0,-0.0192598775029182,60.0,9.336572647094728,-0.0,-9.80251897431117e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001132091201725,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001192146955872,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,8.805158722680062e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001192146737594,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0005655024433508,285.8338928222656,294.1499938964844,292.04998779296875,291.56793212890625,296.0252990722656,292.05047607421875,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062469031661,2.9982452076637855e-08,0.0012062168680131,-0.0773897394537925,0.0,0.0,0.0,-0.0196763481944799,60.0,9.436748504638672,-0.0,-9.920309906874537e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001116090497816,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001175297438749,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,8.680707833264023e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.000117529722047,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0005575097166001,285.8436279296875,294.1499938964844,292.04998779296875,291.5847473144531,295.9418640136719,292.0502014160156,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891957838088,2.7988425799208017e-08,0.0011891678441315,-0.0722073391079902,0.0,0.0,0.0,-0.0186878312379121,60.0,9.486448287963867,-0.0,-9.641865261755812e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001116090497816,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001175297438749,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,8.680707833264023e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.000117529722047,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0005575097166001,285.8436279296875,294.1499938964844,292.04998779296875,291.5847473144531,295.9418640136719,292.0502014160156,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891957838088,2.7988425799208017e-08,0.0011891678441315,-0.0722073391079902,0.0,0.0,0.0,-0.0186878312379121,60.0,9.486448287963867,-0.0,-9.641865261755812e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001075331019819,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001132375691668,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,8.363689994439483e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001132375546148,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0005371495499275,285.85308837890625,294.1499938964844,292.04998779296875,291.6007080078125,295.8628234863281,292.0500793457031,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457734508439,2.2909214081323626e-08,0.0011457505170255,-0.0589818358421325,0.0,0.0,0.0,-0.0161699205636978,60.0,9.33959674835205,-0.0,-8.950482310865483e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001075331019819,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001132375691668,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,8.363689994439483e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001132375546148,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0005371495499275,285.85308837890625,294.1499938964844,292.04998779296875,291.6007080078125,295.8628234863281,292.0500793457031,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457734508439,2.2909214081323626e-08,0.0011457505170255,-0.0589818358421325,0.0,0.0,0.0,-0.0161699205636978,60.0,9.33959674835205,-0.0,-8.950482310865483e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.0001028301048791,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001082850940292,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,7.997901411727071e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001082850722013,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0005136571708135,285.8621826171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7884216308594,292.050048828125,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095664105378,1.7048984446432772e-08,0.0010956471087411,-0.0436853356659412,0.0,0.0,0.0,-0.0132647873833775,60.0,9.08132553100586,-0.0,-8.184696298485505e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
