time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.0001028301048791,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001082850940292,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,7.997901411727071e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001082850722013,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0005136571708135,285.8621826171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7884216308594,292.050048828125,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095664105378,1.7048984446432772e-08,0.0010956471087411,-0.0436853356659412,0.0,0.0,0.0,-0.0132647873833775,60.0,9.08132553100586,-0.0,-8.184696298485505e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.881686855806038e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001040589559124,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,7.685760647291318e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001040589413605,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0004936102777719,285.87091064453125,294.1499938964844,292.04998779296875,291.6300048828125,295.718505859375,292.0500183105469,286.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529013816267,1.2048521291774252e-08,0.0010528892744332,-0.0306087471544742,0.0,0.0,0.0,-0.0107858469709753,60.0,8.801798820495605,-0.0,-7.558298875665059e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.881686855806038e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001040589559124,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,7.685760647291318e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001040589413605,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0004936102777719,285.87091064453125,294.1499938964844,292.04998779296875,291.6300048828125,295.718505859375,292.0500183105469,286.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529013816267,1.2048521291774252e-08,0.0010528892744332,-0.0306087471544742,0.0,0.0,0.0,-0.0107858469709753,60.0,8.801798820495605,-0.0,-7.558298875665059e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.726459393277764e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001024243392748,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,7.565027772216126e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.000102424317447,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0004858563188463,285.87518310546875,294.1499938964844,292.04998779296875,291.6367492675781,295.6849670410156,292.0500183105469,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363665642216,1.0114467485777824e-08,0.0010363564360886,-0.0255465377122163,0.0,0.0,0.0,-0.0098270792514085,60.0,8.677157402038574,-0.0,-7.322702799683611e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.605967352399604e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.0001011554923024,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,7.47131125535816e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001011554777505,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0004798375011887,285.8794250488281,294.1499938964844,292.04998779296875,291.6432800292969,295.652099609375,292.0500183105469,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235253721475,8.61321236556023e-09,0.0010235167574137,-0.0216157902032136,0.0,0.0,0.0,-0.0090828295797109,60.0,8.569672584533691,-0.0,-7.1423968961426e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.460683213546872e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,9.962558397091924e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,7.358312723226845e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.96255621430464e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004725802573375,285.8877868652344,294.1499938964844,292.04998779296875,291.6556396484375,295.58795166015625,292.0500183105469,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080341016873,6.803086538553771e-09,0.0010080272331833,-0.01687503606081,0.0,0.0,0.0,-0.0081854164600372,60.0,8.411539077758789,-0.0,-6.927981388571426e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.460683213546872e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,9.962558397091924e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,7.358312723226845e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.96255621430464e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004725802573375,285.8877868652344,294.1499938964844,292.04998779296875,291.6556396484375,295.58795166015625,292.0500183105469,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080341016873,6.803086538553771e-09,0.0010080272331833,-0.01687503606081,0.0,0.0,0.0,-0.0081854164600372,60.0,8.411539077758789,-0.0,-6.927981388571426e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.447024058317766e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.948173828888685e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,7.347688369918615e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,9.948172373697162e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004718979471363,285.8961486816406,294.1499938964844,292.04998779296875,291.6670227050781,295.5252685546875,292.0500183105469,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065744863823,6.632893345681623e-09,0.0010065678507089,-0.0164292380213737,0.0,0.0,0.0,-0.0081010237336158,60.0,8.34234619140625,-0.0,-6.90798955815808e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.447024058317766e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.948173828888685e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,7.347688369918615e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,9.948172373697162e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004718979471363,285.8961486816406,294.1499938964844,292.04998779296875,291.6670227050781,295.5252685546875,292.0500183105469,286.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065744863823,6.632893345681623e-09,0.0010065678507089,-0.0164292380213737,0.0,0.0,0.0,-0.0081010237336158,60.0,8.34234619140625,-0.0,-6.90798955815808e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.526641952106728e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001003201541607,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,7.40961404517293e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001003201396088,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0004758750437758,285.9045715332031,294.1499938964844,292.04998779296875,291.67742919921875,295.4632568359375,292.0500183105469,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150553425773,7.624844755582671e-09,0.0010150477755814,-0.0190274063497781,0.0,0.0,0.0,-0.0085927657783031,60.0,8.348438262939453,-0.0,-7.024918602382968e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.526641952106728e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001003201541607,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,7.40961404517293e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001003201396088,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0004758750437758,285.9045715332031,294.1499938964844,292.04998779296875,291.67742919921875,295.4632568359375,292.0500183105469,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150553425773,7.624844755582671e-09,0.0010150477755814,-0.0190274063497781,0.0,0.0,0.0,-0.0085927657783031,60.0,8.348438262939453,-0.0,-7.024918602382968e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.674917964730412e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001018815746647,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,7.52493942854926e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001018815601128,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0004832817357964,285.91314697265625,294.1499938964844,292.04998779296875,291.68682861328125,295.4014892578125,292.0500183105469,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308513883501,9.4722318877416e-09,0.001030841958709,-0.0238651204854249,0.0,0.0,0.0,-0.0095085809007287,60.0,8.414769172668457,-0.0,-7.24529556350717e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.674917964730412e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001018815746647,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,7.52493942854926e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001018815601128,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0004832817357964,285.91314697265625,294.1499938964844,292.04998779296875,291.68682861328125,295.4014892578125,292.0500183105469,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308513883501,9.4722318877416e-09,0.001030841958709,-0.0238651204854249,0.0,0.0,0.0,-0.0095085809007287,60.0,8.414769172668457,-0.0,-7.24529556350717e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,9.761174442246556e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001027899052132,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,7.5920281233266e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001027898833854,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0004875904414802,285.91748046875,294.1499938964844,292.04998779296875,291.691162109375,295.37060546875,292.0500183105469,287.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400431929156,1.054693132829243e-08,0.0010400325991213,-0.0266786739230155,0.0,0.0,0.0,-0.0100413607433438,60.0,8.46448802947998,-0.0,-7.375061983339037e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.848491754382847e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001037093898048,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,7.659941184101626e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001037093752529,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004919521161355,285.9219055175781,294.1499938964844,292.04998779296875,291.6952209472656,295.3397827148437,292.0500183105469,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049346406944,1.1634845087371561e-08,0.0010493347654119,-0.0295261871069669,0.0,0.0,0.0,-0.0105806831270456,60.0,8.52006721496582,-0.0,-7.50759596712669e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001001042182906,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0001054145905072,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,7.78588728280738e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001054145759553,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.000500040827319,285.9308166503906,294.1499938964844,292.04998779296875,291.7025756835937,295.2781982421875,292.04998779296875,287.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666000889614,1.3652430297383944e-08,0.0010665863519534,-0.0348051078617572,0.0,0.0,0.0,-0.0115808835253119,60.0,8.633089065551758,-0.0,-7.756506903433549e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001001042182906,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0001054145905072,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,7.78588728280738e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001054145759553,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.000500040827319,285.9308166503906,294.1499938964844,292.04998779296875,291.7025756835937,295.2781982421875,292.04998779296875,287.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666000889614,1.3652430297383944e-08,0.0010665863519534,-0.0348051078617572,0.0,0.0,0.0,-0.0115808835253119,60.0,8.633089065551758,-0.0,-7.756506903433549e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001013861256069,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001067645061993,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,7.885591185186058e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001067644843715,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005064442520961,285.9398803710937,294.1499938964844,292.04998779296875,291.7088317871094,295.2170104980469,292.04998779296875,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802614269778,1.5249662865812752e-08,0.0010802461765706,-0.0389821827411651,0.0,0.0,0.0,-0.0123727107420563,60.0,8.735260009765625,-0.0,-7.956433023537103e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001013861256069,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001067645061993,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,7.885591185186058e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001067644843715,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005064442520961,285.9398803710937,294.1499938964844,292.04998779296875,291.7088317871094,295.2170104980469,292.04998779296875,287.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802614269778,1.5249662865812752e-08,0.0010802461765706,-0.0389821827411651,0.0,0.0,0.0,-0.0123727107420563,60.0,8.735260009765625,-0.0,-7.956433023537103e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001022789365379,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001077046763384,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.955031469464302e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001077046545105,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0005109040066599,285.94903564453125,294.1499938964844,292.04998779296875,291.7140197753906,295.1564025878906,292.04998779296875,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897751199081,1.6362092125632444e-08,0.0010897587053477,-0.0418902337551116,0.0,0.0,0.0,-0.0129241915419697,60.0,8.815122604370117,-0.0,-8.097177328636462e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001022789365379,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001077046763384,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.955031469464302e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001077046545105,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0005109040066599,285.94903564453125,294.1499938964844,292.04998779296875,291.7140197753906,295.1564025878906,292.04998779296875,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897751199081,1.6362092125632444e-08,0.0010897587053477,-0.0418902337551116,0.0,0.0,0.0,-0.0129241915419697,60.0,8.815122604370117,-0.0,-8.097177328636462e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0001028795159072,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0001083371098502,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,8.00174311734736e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0001083370952983,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0005139040295034,285.958251953125,294.1499938964844,292.04998779296875,291.71807861328125,295.09649658203125,292.04998779296875,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961733059957,1.7110410865939233e-08,0.0010961561929434,-0.0438458658754825,0.0,0.0,0.0,-0.0132951587438583,60.0,8.872802734375,-0.0,-8.192547795715657e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0001028795159072,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0001083371098502,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,8.00174311734736e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0001083370952983,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0005139040295034,285.958251953125,294.1499938964844,292.04998779296875,291.71807861328125,295.09649658203125,292.04998779296875,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961733059957,1.7110410865939233e-08,0.0010961561929434,-0.0438458658754825,0.0,0.0,0.0,-0.0132951587438583,60.0,8.872802734375,-0.0,-8.192547795715657e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001031996798701,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001086742631741,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,8.026645082281902e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0001086742486222,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0005155033431947,285.962890625,294.1499938964844,292.04998779296875,291.7196960449219,295.06695556640625,292.04998779296875,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995850898325,1.7509341532218062e-08,0.0010995676275342,-0.0448882132768631,0.0,0.0,0.0,-0.0134929260239005,60.0,8.896523475646973,-0.0,-8.243618054848414e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001034232845995,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0001089097349904,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,8.044036803767085e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001089097131625,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0005166202899999,285.9675598144531,294.1499938964844,292.04998779296875,291.72100830078125,295.0375366210937,292.04998779296875,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101974863559,1.7787963102477988e-08,0.0011019570520147,-0.0456161201000213,0.0,0.0,0.0,-0.0136310858651995,60.0,8.916312217712402,-0.0,-8.27937967073922e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001034391389111,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001089264260372,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,8.045269350986928e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001089264042093,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0005166995106264,285.97686767578125,294.1499938964844,292.04998779296875,291.7228088378906,294.9796447753906,292.04998779296875,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021385435014,1.7807694874250046e-08,0.0011021207319572,-0.0456676743924617,0.0,0.0,0.0,-0.0136408433318138,60.0,8.932373046875,-0.0,-8.281915597763145e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001034391389111,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001089264260372,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,8.045269350986928e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001089264042093,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0005166995106264,285.97686767578125,294.1499938964844,292.04998779296875,291.7228088378906,294.9796447753906,292.04998779296875,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021385435014,1.7807694874250046e-08,0.0011021207319572,-0.0456676743924617,0.0,0.0,0.0,-0.0136408433318138,60.0,8.932373046875,-0.0,-8.281915597763145e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001033206062857,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001088016069843,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,8.036050712689757e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001088015924324,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005161074222996,285.9861755371094,294.1499938964844,292.04998779296875,291.723388671875,294.9229431152344,292.04998779296875,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100874855183,1.7659990803053915e-08,0.0011008571600541,-0.0452818013727664,0.0,0.0,0.0,-0.0135676162317395,60.0,8.927976608276367,-0.0,-8.262944817261086e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001033206062857,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001088016069843,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,8.036050712689757e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001088015924324,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005161074222996,285.9861755371094,294.1499938964844,292.04998779296875,291.723388671875,294.9229431152344,292.04998779296875,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100874855183,1.7659990803053915e-08,0.0011008571600541,-0.0452818013727664,0.0,0.0,0.0,-0.0135676162317395,60.0,8.927976608276367,-0.0,-8.262944817261086e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001032215513987,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001086972988559,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,8.028346201172099e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001086972770281,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0005156125989742,285.9955139160156,294.1499938964844,292.04998779296875,291.723388671875,294.8674621582031,292.04998779296875,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998187353834,1.753655354264083e-08,0.0010998011566698,-0.0449593067169189,0.0,0.0,0.0,-0.0135064208880066,60.0,8.915583610534668,-0.0,-8.247106819680995e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001032215513987,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001086972988559,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,8.028346201172099e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001086972770281,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0005156125989742,285.9955139160156,294.1499938964844,292.04998779296875,291.723388671875,294.8674621582031,292.04998779296875,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998187353834,1.753655354264083e-08,0.0010998011566698,-0.0449593067169189,0.0,0.0,0.0,-0.0135064208880066,60.0,8.915583610534668,-0.0,-8.247106819680995e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001031457577482,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001086174816009,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.022451220313087e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.000108617459773,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0005152340163476,286.0048217773437,294.1499938964844,292.04998779296875,291.723388671875,294.8131408691406,292.04998779296875,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990110458806,1.7442097544062566e-08,0.0010989935835823,-0.044712521135807,0.0,0.0,0.0,-0.0134595949202775,60.0,8.901412010192871,-0.0,-8.234998460920907e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001031457577482,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001086174816009,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.022451220313087e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.000108617459773,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0005152340163476,286.0048217773437,294.1499938964844,292.04998779296875,291.723388671875,294.8131408691406,292.04998779296875,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990110458806,1.7442097544062566e-08,0.0010989935835823,-0.044712521135807,0.0,0.0,0.0,-0.0134595949202775,60.0,8.901412010192871,-0.0,-8.234998460920907e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001031167121254,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.0001085868934751,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,8.020192035473883e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001085868789232,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0005150889628566,286.0094909667969,294.1499938964844,292.04998779296875,291.723388671875,294.7864685058594,292.04998779296875,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987018467858,1.7405906049816622e-08,0.0010986845009028,-0.0446179620921611,0.0,0.0,0.0,-0.0134416548535227,60.0,8.894322395324707,-0.0,-8.2303607484846e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.00010309190111,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001085607655113,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,8.018262451514602e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001085607509594,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005149649805389,286.01416015625,294.1499938964844,292.04998779296875,291.723388671875,294.7600402832031,292.04998779296875,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984377004206,1.7374981453599503e-08,0.0010984203545376,-0.0445371605455875,0.0,0.0,0.0,-0.0134263262152671,60.0,8.887381553649902,-0.0,-8.226399472732737e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.000103054124338,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.000108520987851,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,8.015324419829994e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001085209732991,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0005147763295099,286.0234680175781,294.1499938964844,292.04998779296875,291.723388671875,294.707763671875,292.04998779296875,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980343213304,1.7327900891928042e-08,0.0010980169754475,-0.0444141514599323,0.0,0.0,0.0,-0.0134029826149344,60.0,8.873979568481445,-0.0,-8.220370517619814e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.000103054124338,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.000108520987851,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,8.015324419829994e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001085209732991,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0005147763295099,286.0234680175781,294.1499938964844,292.04998779296875,291.723388671875,294.707763671875,292.04998779296875,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980343213304,1.7327900891928042e-08,0.0010980169754475,-0.0444141514599323,0.0,0.0,0.0,-0.0134029826149344,60.0,8.873979568481445,-0.0,-8.220370517619814e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001030364583129,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001085023832274,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,8.013949991436675e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001085023686755,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0005146880866959,286.0328063964844,294.1499938964844,292.04998779296875,291.723388671875,294.6566162109375,292.04998779296875,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305877619833154e-08,0.0010978287318721,-0.0443566069006919,0.0,0.0,0.0,-0.0133920647203922,60.0,8.861597061157227,-0.0,-8.217551084044319e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001030364583129,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001085023832274,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,8.013949991436675e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001085023686755,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0005146880866959,286.0328063964844,294.1499938964844,292.04998779296875,291.723388671875,294.6566162109375,292.04998779296875,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305877619833154e-08,0.0010978287318721,-0.0443566069006919,0.0,0.0,0.0,-0.0133920647203922,60.0,8.861597061157227,-0.0,-8.217551084044319e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
