time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001030338389682,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,0.0001084996183635,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.013746264623478e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0001084996038116,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0005146749899722,286.0421447753906,294.1499938964844,292.04998779296875,291.723388671875,294.6064147949219,292.04998779296875,287.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.730259846510762e-08,0.0010978006757795,-0.0443480387330055,0.0,0.0,0.0,-0.0133904386311769,60.0,8.85014533996582,-0.0,-8.217131153287482e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001030338389682,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,0.0001084996183635,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.013746264623478e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0001084996038116,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0005146749899722,286.0421447753906,294.1499938964844,292.04998779296875,291.723388671875,294.6064147949219,292.04998779296875,287.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.730259846510762e-08,0.0010978006757795,-0.0443480387330055,0.0,0.0,0.0,-0.0133904386311769,60.0,8.85014533996582,-0.0,-8.217131153287482e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001030460116453,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001085124386008,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,8.014692866709083e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001085124240489,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005147357587702,286.0514831542969,294.1499938964844,292.04998779296875,291.723388671875,294.5572204589844,292.04998779296875,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317752565304545e-08,0.0010979301296174,-0.0443876348435878,0.0,0.0,0.0,-0.0133979516103863,60.0,8.839634895324707,-0.0,-8.21907093495611e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001030460116453,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001085124386008,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,8.014692866709083e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001085124240489,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005147357587702,286.0514831542969,294.1499938964844,292.04998779296875,291.723388671875,294.5572204589844,292.04998779296875,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317752565304545e-08,0.0010979301296174,-0.0443876348435878,0.0,0.0,0.0,-0.0133979516103863,60.0,8.839634895324707,-0.0,-8.21907093495611e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001030577914207,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001085248368326,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,8.015608909772709e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001085248295566,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0005147946067154,286.05615234375,294.1499938964844,292.04998779296875,291.723388671875,294.53302001953125,292.04998779296875,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980730876326,1.7332423496441152e-08,0.0010980557417497,-0.044425968080759,0.0,0.0,0.0,-0.0134052252396941,60.0,8.834774017333984,-0.0,-8.220949609949457e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001030718267429,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001085396215785,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,8.016700303414837e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001085396070266,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0005148647469468,286.0608215332031,294.1499938964844,292.04998779296875,291.723388671875,294.50909423828125,292.04998779296875,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982229141518,1.7349909953168208e-08,0.0010982055682688,-0.0444716550409793,0.0,0.0,0.0,-0.0134138949215412,60.0,8.830094337463379,-0.0,-8.223188530109837e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001031057909131,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0001085753901861,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,8.019342203624547e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001085753756342,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0005150344222784,286.0701599121094,294.1499938964844,292.04998779296875,291.723388671875,294.4617004394531,292.04998779296875,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392220996725882e-08,0.0010985668050125,-0.0445822067558765,0.0,0.0,0.0,-0.0134348673745989,60.0,8.82112979888916,-0.0,-8.22860783955548e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001031057909131,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0001085753901861,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,8.019342203624547e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001085753756342,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0005150344222784,286.0701599121094,294.1499938964844,292.04998779296875,291.723388671875,294.4617004394531,292.04998779296875,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392220996725882e-08,0.0010985668050125,-0.0445822067558765,0.0,0.0,0.0,-0.0134348673745989,60.0,8.82112979888916,-0.0,-8.22860783955548e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001031503634294,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001086223273887,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,8.022808469831944e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001086223128368,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005152570665813,286.0795288085937,294.1499938964844,292.04998779296875,291.723388671875,294.4152526855469,292.04998779296875,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447746358811855e-08,0.0010990415466949,-0.0447272807359695,0.0,0.0,0.0,-0.0134623935446143,60.0,8.81289005279541,-0.0,-8.23572179342591e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001031503634294,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001086223273887,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,8.022808469831944e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001086223128368,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005152570665813,286.0795288085937,294.1499938964844,292.04998779296875,291.723388671875,294.4152526855469,292.04998779296875,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447746358811855e-08,0.0010990415466949,-0.0447272807359695,0.0,0.0,0.0,-0.0134623935446143,60.0,8.81289005279541,-0.0,-8.23572179342591e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,0.0001032020591082,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001086767588276,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,8.026829164009541e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001086767442757,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0005155152757652,286.0888671875,294.1499938964844,292.04998779296875,291.723388671875,294.3696594238281,292.04998779296875,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512146399667472e-08,0.0010995921911671,-0.0448955446481704,0.0,0.0,0.0,-0.0134943202137947,60.0,8.805238723754883,-0.0,-8.243977589472706e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,0.0001032020591082,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001086767588276,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,8.026829164009541e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001086767442757,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0005155152757652,286.0888671875,294.1499938964844,292.04998779296875,291.723388671875,294.3696594238281,292.04998779296875,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512146399667472e-08,0.0010995921911671,-0.0448955446481704,0.0,0.0,0.0,-0.0134943202137947,60.0,8.805238723754883,-0.0,-8.243977589472706e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001032593572745,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.00010873710562,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,8.03128641564399e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001087370910681,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0005158015410415,286.0982360839844,294.1499938964844,292.04998779296875,291.723388671875,294.3249206542969,292.04998779296875,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583539957399807e-08,0.0011002025566995,-0.0450820662081241,0.0,0.0,0.0,-0.0135297114029526,60.0,8.798052787780762,-0.0,-8.253133643165712e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001032593572745,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.00010873710562,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,8.03128641564399e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001087370910681,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0005158015410415,286.0982360839844,294.1499938964844,292.04998779296875,291.723388671875,294.3249206542969,292.04998779296875,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583539957399807e-08,0.0011002025566995,-0.0450820662081241,0.0,0.0,0.0,-0.0135297114029526,60.0,8.798052787780762,-0.0,-8.253133643165712e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001032899381243,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001087693017325,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.033664926188067e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001087692871806,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0005159542779438,286.1029052734375,294.1499938964844,292.04998779296875,291.723388671875,294.302978515625,292.04998779296875,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005458654835,1.7621633929820746e-08,0.0011005282867699,-0.0451815910637378,0.0,0.0,0.0,-0.0135485967621207,60.0,8.794633865356445,-0.0,-8.258021466645007e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001033209628076,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001088019780581,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.03607763373293e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001088019635062,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0005161092267371,286.10760498046875,294.1499938964844,292.04998779296875,291.723388671875,294.2812194824219,292.04998779296875,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008766014128,1.7660289231002935e-08,0.0011008589062839,-0.0452825799584388,0.0,0.0,0.0,-0.013567759655416,60.0,8.791279792785645,-0.0,-8.262983186568817e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001033838634612,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001088682183763,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,8.040969987632707e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001088682038243,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0005164234898984,286.116943359375,294.1499938964844,292.04998779296875,291.723388671875,294.2381286621094,292.04998779296875,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738656765686756e-08,0.001101528876461,-0.045487318187952,0.0,0.0,0.0,-0.013606609776616,60.0,8.784669876098633,-0.0,-8.273045892792653e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001033838634612,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001088682183763,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,8.040969987632707e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001088682038243,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0005164234898984,286.116943359375,294.1499938964844,292.04998779296875,291.723388671875,294.2381286621094,292.04998779296875,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738656765686756e-08,0.001101528876461,-0.045487318187952,0.0,0.0,0.0,-0.013606609776616,60.0,8.784669876098633,-0.0,-8.273045892792653e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001034476299537,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001089353609131,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,8.045930007938296e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001089353463612,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005167420022189,286.1263122558594,294.1499938964844,292.04998779296875,291.723388671875,294.19586181640625,292.04998779296875,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948615610599,0.0,0.0,0.0,-0.0136459926143288,60.0,8.778156280517578,-0.0,-8.283252839191847e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001034476299537,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001089353609131,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,8.045930007938296e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001089353463612,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005167420022189,286.1263122558594,294.1499938964844,292.04998779296875,291.723388671875,294.19586181640625,292.04998779296875,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948615610599,0.0,0.0,0.0,-0.0136459926143288,60.0,8.778156280517578,-0.0,-8.283252839191847e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001035101158777,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001090011646738,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,8.050789620028809e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001090011501219,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0005170541116967,286.1356811523437,294.1499938964844,292.04998779296875,291.723388671875,294.1544189453125,292.04998779296875,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895951387458808e-08,0.0011028737062588,-0.0458982363343238,0.0,0.0,0.0,-0.0136845866218209,60.0,8.771656036376953,-0.0,-8.293261544167765e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001035101158777,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001090011646738,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,8.050789620028809e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001090011501219,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0005170541116967,286.1356811523437,294.1499938964844,292.04998779296875,291.723388671875,294.1544189453125,292.04998779296875,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895951387458808e-08,0.0011028737062588,-0.0458982363343238,0.0,0.0,0.0,-0.0136845866218209,60.0,8.771656036376953,-0.0,-8.293261544167765e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001035696623148,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001090638688765,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,8.055420767050236e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001090638543246,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.000517351552844,286.1450500488281,294.1499938964844,292.04998779296875,291.723388671875,294.1137390136719,292.04998779296875,287.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.797013560178584e-08,0.0011035080533474,-0.0460920259356498,0.0,0.0,0.0,-0.0137213626876473,60.0,8.76503849029541,-0.0,-8.302804843651759e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001035696623148,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001090638688765,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,8.055420767050236e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001090638543246,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.000517351552844,286.1450500488281,294.1499938964844,292.04998779296875,291.723388671875,294.1137390136719,292.04998779296875,287.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.797013560178584e-08,0.0011035080533474,-0.0460920259356498,0.0,0.0,0.0,-0.0137213626876473,60.0,8.76503849029541,-0.0,-8.302804843651759e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001035971363307,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.000109092798084,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,8.057557715801522e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.000109092790808,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0005174888065084,286.1497497558594,294.1499938964844,292.04998779296875,291.723388671875,294.09381103515625,292.04998779296875,287.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038186494261,1.8004367774437924e-08,0.0011038006050512,-0.0461814478039741,0.0,0.0,0.0,-0.0137383323162794,60.0,8.76160717010498,-0.0,-8.307210208613469e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.000103623533505,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0001091205922421,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,8.059610991040245e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001091205849661,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0005176206468604,286.1544189453125,294.1499938964844,292.04998779296875,291.723388671875,294.07403564453125,292.04998779296875,287.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040995595976,1.8037249915892065e-08,0.0011040815152227,-0.0462673418223857,0.0,0.0,0.0,-0.0137546313926577,60.0,8.758113861083984,-0.0,-8.311442911690392e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.000103673315607,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0001091730155167,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.063482528086752e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001091730009648,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0005178693681955,286.1637878417969,294.1499938964844,292.04998779296875,291.723388671875,294.0348815917969,292.04998779296875,287.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046301806345,1.809926963858288e-08,0.0011046121362596,-0.0464293509721756,0.0,0.0,0.0,-0.0137853790074586,60.0,8.75095272064209,-0.0,-8.319429412040338e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.000103673315607,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0001091730155167,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.063482528086752e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001091730009648,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0005178693681955,286.1637878417969,294.1499938964844,292.04998779296875,291.723388671875,294.0348815917969,292.04998779296875,287.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046301806345,1.809926963858288e-08,0.0011046121362596,-0.0464293509721756,0.0,0.0,0.0,-0.0137853790074586,60.0,8.75095272064209,-0.0,-8.319429412040338e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001037140173139,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.000109215878183,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,8.066648297244683e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001092158636311,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0005180726875551,286.17315673828125,294.1499938964844,292.04998779296875,291.723388671875,293.9965209960937,292.04998779296875,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.814997574456356e-08,0.0011050456669181,-0.0465617962181568,0.0,0.0,0.0,-0.0138105163350701,60.0,8.743233680725098,-0.0,-8.325961431410178e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001037140173139,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.000109215878183,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,8.066648297244683e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001092158636311,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0005180726875551,286.17315673828125,294.1499938964844,292.04998779296875,291.723388671875,293.9965209960937,292.04998779296875,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.814997574456356e-08,0.0011050456669181,-0.0465617962181568,0.0,0.0,0.0,-0.0138105163350701,60.0,8.743233680725098,-0.0,-8.325961431410178e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001037451729644,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001092486854759,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,8.069071918725967e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001092486781999,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0005182283348403,286.1824951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9588928222656,292.04998779296875,287.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053957277908,1.8188789141504458e-08,0.0011053775670006,-0.0466631837189197,0.0,0.0,0.0,-0.0138297583907842,60.0,8.734905242919922,-0.0,-8.330963652269929e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001037451729644,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001092486854759,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,8.069071918725967e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001092486781999,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0005182283348403,286.1824951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9588928222656,292.04998779296875,287.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053957277908,1.8188789141504458e-08,0.0011053775670006,-0.0466631837189197,0.0,0.0,0.0,-0.0138297583907842,60.0,8.734905242919922,-0.0,-8.330963652269929e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001037650872603,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001092696547857,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,8.070620242506266e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001092696475097,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0005183278117328,286.1918334960937,294.1499938964844,292.04998779296875,291.723388671875,293.9219970703125,292.04998779296875,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056078365072,1.8213592412053003e-08,0.001105589675717,-0.0467279702425003,0.0,0.0,0.0,-0.0138420537114143,60.0,8.725844383239746,-0.0,-8.33416109458085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001037650872603,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001092696547857,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,8.070620242506266e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001092696475097,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0005183278117328,286.1918334960937,294.1499938964844,292.04998779296875,291.723388671875,293.9219970703125,292.04998779296875,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056078365072,1.8213592412053003e-08,0.001105589675717,-0.0467279702425003,0.0,0.0,0.0,-0.0138420537114143,60.0,8.725844383239746,-0.0,-8.33416109458085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001037686524796,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001092734091798,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,8.070897456491366e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0001092734019039,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0005183455650694,286.1965026855469,294.1499938964844,292.04998779296875,291.723388671875,293.9039001464844,292.04998779296875,287.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056454386562,1.8218029751437825e-08,0.001105627277866,-0.0467395596206188,0.0,0.0,0.0,-0.0138442516326904,60.0,8.720888137817383,-0.0,-8.334733081483139e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001037700421875,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001092748789233,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,8.071005868259817e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001092748643714,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0005183525499887,286.201171875,294.1499938964844,292.04998779296875,291.723388671875,293.88592529296875,292.04998779296875,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056595249101,1.82197599229994e-08,0.0011056413641199,-0.0467440783977508,0.0,0.0,0.0,-0.0138451056554913,60.0,8.715773582458496,-0.0,-8.334956191902165e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001037710462696,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001092759339371,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,8.071083721006289e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001092759193852,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0005183575558476,286.2060241699219,294.1499938964844,292.04998779296875,291.723388671875,293.86724853515625,292.04998779296875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056713992729,1.822100514914382e-08,0.0011056531220674,-0.0467473305761814,0.0,0.0,0.0,-0.0138457287102937,60.0,8.710465431213379,-0.0,-8.335116774560447e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001037655674736,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001092701641027,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,8.070657349890098e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0001092701495508,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0005183301982469,286.21051025390625,294.1499938964844,292.04998779296875,291.723388671875,293.85015869140625,292.04998779296875,287.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056129587814,1.8214171504382648e-08,0.0011055947979912,-0.0467294827103614,0.0,0.0,0.0,-0.0138423414900898,60.0,8.705209732055664,-0.0,-8.334235701568107e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0001037420370266,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001092453821911,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,8.068827446550131e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001092453676392,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0005182126769796,286.2198181152344,294.1499938964844,292.04998779296875,291.723388671875,293.8149719238281,292.04998779296875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053622001782,1.818484207660731e-08,0.001105344039388,-0.0466528758406639,0.0,0.0,0.0,-0.0138278026133775,60.0,8.69342041015625,-0.0,-8.330454903671125e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
