time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0001037420370266,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001092453821911,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,8.068827446550131e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001092453676392,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0005182126769796,286.2198181152344,294.1499938964844,292.04998779296875,291.723388671875,293.8149719238281,292.04998779296875,287.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053622001782,1.818484207660731e-08,0.001105344039388,-0.0466528758406639,0.0,0.0,0.0,-0.0138278026133775,60.0,8.69342041015625,-0.0,-8.330454903671125e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001037005931721,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0001092017337214,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,8.065604197327048e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0001092017264454,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0005180056323297,286.2291259765625,294.1499938964844,292.04998779296875,291.723388671875,293.780517578125,292.04998779296875,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049206368625,1.8133190948788093e-08,0.0011049024760723,-0.0465179570019245,0.0,0.0,0.0,-0.013802196830511,60.0,8.680302619934082,-0.0,-8.32379924986526e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001037005931721,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0001092017337214,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,8.065604197327048e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0001092017264454,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0005180056323297,286.2291259765625,294.1499938964844,292.04998779296875,291.723388671875,293.780517578125,292.04998779296875,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049206368625,1.8133190948788093e-08,0.0011049024760723,-0.0465179570019245,0.0,0.0,0.0,-0.013802196830511,60.0,8.680302619934082,-0.0,-8.32379924986526e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001036392204696,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001091371086658,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,8.060830441536382e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001091370941139,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.0005176990525797,286.2384033203125,294.1499938964844,292.04998779296875,291.723388671875,293.74676513671875,292.04998779296875,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042667319998,1.805670990506769e-08,0.0011042485712096,-0.0463181734085083,0.0,0.0,0.0,-0.0137642826884984,60.0,8.665811538696289,-0.0,-8.313948285376682e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001036392204696,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001091371086658,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,8.060830441536382e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001091370941139,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.0005176990525797,286.2384033203125,294.1499938964844,292.04998779296875,291.723388671875,293.74676513671875,292.04998779296875,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042667319998,1.805670990506769e-08,0.0011042485712096,-0.0463181734085083,0.0,0.0,0.0,-0.0137642826884984,60.0,8.665811538696289,-0.0,-8.313948285376682e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001036004614434,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001090962978196,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,8.057816012296826e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001090962905436,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0005175054538995,286.2430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.73016357421875,292.04998779296875,287.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038538068532,1.8008417868031756e-08,0.0011038357624784,-0.0461920276284217,0.0,0.0,0.0,-0.013740343041718,60.0,8.65800666809082,-0.0,-8.307731036438781e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001035563545883,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001090498481062,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,8.054385398281738e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0001090498408302,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0005172851379029,286.2476806640625,294.1499938964844,292.04998779296875,291.723388671875,293.7137451171875,292.04998779296875,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103383838199,1.7953452058350194e-08,0.0011033659102395,-0.0460484437644481,0.0,0.0,0.0,-0.0137130944058299,60.0,8.649824142456055,-0.0,-8.300658294047025e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001034503657137,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.0001089382349164,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,8.046141738304868e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001089382276404,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005167557392269,286.2569274902344,294.1499938964844,292.04998779296875,291.723388671875,293.681396484375,292.04998779296875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102254493162,1.7821379927340786e-08,0.0011022366816177,-0.0457034260034561,0.0,0.0,0.0,-0.0136476214975118,60.0,8.632268905639648,-0.0,-8.283674191034154e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001034503657137,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.0001089382349164,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,8.046141738304868e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001089382276404,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005167557392269,286.2569274902344,294.1499938964844,292.04998779296875,291.723388671875,293.681396484375,292.04998779296875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102254493162,1.7821379927340786e-08,0.0011022366816177,-0.0457034260034561,0.0,0.0,0.0,-0.0136476214975118,60.0,8.632268905639648,-0.0,-8.283674191034154e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001033173975883,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001087982091121,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,8.035799692152068e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001087982018361,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0005160914734005,286.2661437988281,294.1499938964844,292.04998779296875,291.723388671875,293.64971923828125,292.04998779296875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008377186954,1.7655684914075213e-08,0.0011008201399818,-0.0452705509960651,0.0,0.0,0.0,-0.0135654807090759,60.0,8.612871170043945,-0.0,-8.262392015012665e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001033173975883,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001087982091121,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,8.035799692152068e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001087982018361,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0005160914734005,286.2661437988281,294.1499938964844,292.04998779296875,291.723388671875,293.64971923828125,292.04998779296875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008377186954,1.7655684914075213e-08,0.0011008201399818,-0.0452705509960651,0.0,0.0,0.0,-0.0135654807090759,60.0,8.612871170043945,-0.0,-8.262392015012665e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001031401625368,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001086115807993,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,8.022014662856236e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001086115662474,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0005152061930857,286.2753295898437,294.1499938964844,292.04998779296875,291.723388671875,293.6187438964844,292.04998779296875,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989498114213,1.743484467908729e-08,0.0010989324655383,-0.044693574309349,0.0,0.0,0.0,-0.0134560037404298,60.0,8.590932846069336,-0.0,-8.234068360479797e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001031401625368,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001086115807993,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,8.022014662856236e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001086115662474,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0005152061930857,286.2753295898437,294.1499938964844,292.04998779296875,291.723388671875,293.6187438964844,292.04998779296875,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989498114213,1.743484467908729e-08,0.0010989324655383,-0.044693574309349,0.0,0.0,0.0,-0.0134560037404298,60.0,8.590932846069336,-0.0,-8.234068360479797e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001028955739457,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001083540118997,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.002990944078192e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001083539973478,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0005139844142831,286.28448486328125,294.1499938964844,292.04998779296875,291.723388671875,293.5884704589844,292.04998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963436216115,1.7130068030724033e-08,0.0010963265085592,-0.0438972264528274,0.0,0.0,0.0,-0.0133049143478274,60.0,8.565096855163574,-0.0,-8.195060274829302e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001028955739457,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001083540118997,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.002990944078192e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001083539973478,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0005139844142831,286.28448486328125,294.1499938964844,292.04998779296875,291.723388671875,293.5884704589844,292.04998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963436216115,1.7130068030724033e-08,0.0010963265085592,-0.0438972264528274,0.0,0.0,0.0,-0.0133049143478274,60.0,8.565096855163574,-0.0,-8.195060274829302e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.000102749785583,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0001082004891941,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,7.991652091732249e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001082004819181,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0005132561782374,286.2890625,294.1499938964844,292.04998779296875,291.723388671875,293.5736389160156,292.04998779296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947891278192,1.6948410674899606e-08,0.0010947722475975,-0.0434225387871265,0.0,0.0,0.0,-0.0132148535922169,60.0,8.550373077392578,-0.0,-8.171853949079377e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001025865058181,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001080285510397,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.978952635312453e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001080285364878,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0005124405724927,286.2936096191406,294.1499938964844,292.04998779296875,291.723388671875,293.5589904785156,292.04998779296875,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930501157417,1.6744959197012577e-08,0.0010930333519354,-0.0428908616304397,0.0,0.0,0.0,-0.0131139988079667,60.0,8.534506797790527,-0.0,-8.145902086198475e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001023747390718,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001078055502148,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,7.962482050061226e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001078055429388,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0005113827646709,286.2990417480469,294.1499938964844,292.04998779296875,291.723388671875,293.5415954589844,292.04998779296875,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907958494499,1.6481095599374385e-08,0.0010907793184742,-0.0422012619674205,0.0,0.0,0.0,-0.0129832020029425,60.0,8.51436996459961,-0.0,-8.112306204566266e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001022179494611,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001076404369086,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,7.950286817504093e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001076404296327,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005105995223857,286.3026733398437,294.1499938964844,292.04998779296875,291.723388671875,293.5301818847656,292.04998779296875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891256388276,1.6285728321463466e-08,0.0010891093406826,-0.0416906364262104,0.0,0.0,0.0,-0.0128863528370857,60.0,8.499710083007812,-0.0,-8.087475578122395e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001017906615743,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001071904916898,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.91705388110131e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001071904771379,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0005084651638753,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.5021057128906,292.04998779296875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845737997442,1.575332753134262e-08,0.0010845580836758,-0.0402989536523819,0.0,0.0,0.0,-0.0126224244013428,60.0,8.460617065429688,-0.0,-8.02000315047735e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001017906615743,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001071904916898,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,7.91705388110131e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001071904771379,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0005084651638753,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.5021057128906,292.04998779296875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845737997442,1.575332753134262e-08,0.0010845580836758,-0.0402989536523819,0.0,0.0,0.0,-0.0126224244013428,60.0,8.460617065429688,-0.0,-8.02000315047735e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0001013095388771,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001066838376573,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.879632903495803e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001066838303813,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0005060618859715,286.3205871582031,294.1499938964844,292.04998779296875,291.723388671875,293.4747619628906,292.04998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794482659548,1.5153839072468145e-08,0.001079433131963,-0.0387316346168518,0.0,0.0,0.0,-0.0123252384364604,60.0,8.417413711547852,-0.0,-7.944365876255689e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0001013095388771,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001066838376573,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.879632903495803e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001066838303813,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0005060618859715,286.3205871582031,294.1499938964844,292.04998779296875,291.723388671875,293.4747619628906,292.04998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794482659548,1.5153839072468145e-08,0.001079433131963,-0.0387316346168518,0.0,0.0,0.0,-0.0123252384364604,60.0,8.417413711547852,-0.0,-7.944365876255689e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001007831378956,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0001061295115505,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.838690362405032e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001061295042745,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005034323548898,286.3294677734375,294.1499938964844,292.04998779296875,291.723388671875,293.4481811523437,292.04998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738401906564,1.4497943290336934e-08,0.0010738256387412,-0.0370165184140205,0.0,0.0,0.0,-0.0120000885799527,60.0,8.370561599731445,-0.0,-7.862022499693921e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001007831378956,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0001061295115505,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.838690362405032e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001061295042745,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005034323548898,286.3294677734375,294.1499938964844,292.04998779296875,291.723388671875,293.4481811523437,292.04998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738401906564,1.4497943290336934e-08,0.0010738256387412,-0.0370165184140205,0.0,0.0,0.0,-0.0120000885799527,60.0,8.370561599731445,-0.0,-7.862022499693921e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.0001005109370453,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0001058428752003,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.817519508535042e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001058428679243,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0005020726821385,286.3338928222656,294.1499938964844,292.04998779296875,291.723388671875,293.4349670410156,292.04998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709419148042,1.4158790584417602e-08,0.001070927712135,-0.036129530519247,0.0,0.0,0.0,-0.0118319662287831,60.0,8.346569061279297,-0.0,-7.819611624881875e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001002267454168,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001055436005117,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,7.795415149303153e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001055435932357,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0005006531137041,286.3382873535156,294.1499938964844,292.04998779296875,291.723388671875,293.421875,292.04998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679120896384,1.38046845066242e-08,0.0010678982362151,-0.0352033525705337,0.0,0.0,0.0,-0.0116564128547906,60.0,8.3217191696167,-0.0,-7.77545352548259e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.963569755200297e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001049212005455,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.749444921500981e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0001049211932695,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004977007047273,286.3470153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3966979980469,292.04998779296875,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616140207275,1.306825314628668e-08,0.0010616009822115,-0.0332769006490707,0.0,0.0,0.0,-0.0112913316115736,60.0,8.269197463989258,-0.0,-7.684018044074038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.963569755200297e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001049212005455,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.749444921500981e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0001049211932695,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004977007047273,286.3470153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3966979980469,292.04998779296875,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616140207275,1.306825314628668e-08,0.0010616009822115,-0.0332769006490707,0.0,0.0,0.0,-0.0112913316115736,60.0,8.269197463989258,-0.0,-7.684018044074038e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.903400496114044e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001042875956045,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.702646689722314e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001042875883285,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.000494695152156,286.35565185546875,294.1499938964844,292.04998779296875,291.723388671875,293.3721923828125,292.04998779296875,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552036110311,1.2318566611213557e-08,0.001055191271007,-0.0313153974711895,0.0,0.0,0.0,-0.0109196845442056,60.0,8.215335845947266,-0.0,-7.591491879566092e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.903400496114044e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001042875956045,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,7.702646689722314e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001042875883285,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.000494695152156,286.35565185546875,294.1499938964844,292.04998779296875,291.723388671875,293.3721923828125,292.04998779296875,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552036110311,1.2318566611213557e-08,0.001055191271007,-0.0313153974711895,0.0,0.0,0.0,-0.0109196845442056,60.0,8.215335845947266,-0.0,-7.591491879566092e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.842650615610182e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001036478643072,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,7.655396620975807e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001036478570313,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004916605539619,286.3642272949219,294.1499938964844,292.04998779296875,291.723388671875,293.3482666015625,292.04998779296875,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487302206456,1.1561642310198296e-08,0.0010487185791134,-0.0293345972895622,0.0,0.0,0.0,-0.0105444425716996,60.0,8.160675048828125,-0.0,-7.49864028648517e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.842650615610182e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001036478643072,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,7.655396620975807e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001036478570313,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004916605539619,286.3642272949219,294.1499938964844,292.04998779296875,291.723388671875,293.3482666015625,292.04998779296875,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487302206456,1.1561642310198296e-08,0.0010487185791134,-0.0293345972895622,0.0,0.0,0.0,-0.0105444425716996,60.0,8.160675048828125,-0.0,-7.49864028648517e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.781984408618882e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001030090206768,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,7.608211308252066e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001030090134008,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0004886301467195,286.37274169921875,294.1499938964844,292.04998779296875,291.723388671875,293.3247985839844,292.04998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265095748,1.08057713887888e-08,0.001042254269123,-0.0273562148213386,0.0,0.0,0.0,-0.0101697202771902,60.0,8.105615615844727,-0.0,-7.4064871569135e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.781984408618882e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001030090206768,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,7.608211308252066e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001030090134008,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0004886301467195,286.37274169921875,294.1499938964844,292.04998779296875,291.723388671875,293.3247985839844,292.04998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265095748,1.08057713887888e-08,0.001042254269123,-0.0273562148213386,0.0,0.0,0.0,-0.0101697202771902,60.0,8.105615615844727,-0.0,-7.4064871569135e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.751561447046696e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.000102688660263,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,7.584549894090742e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001026886457111,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0004871104902122,286.3769836425781,294.1499938964844,292.04998779296875,291.723388671875,293.3131408691406,292.04998779296875,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039020717144,1.0426722596434956e-08,0.001039010239765,-0.026363993063569,0.0,0.0,0.0,-0.0099817952141165,60.0,8.07784652709961,-0.0,-7.360489462371336e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,9.721660171635448e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001023737786454,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.561293023172766e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001023737713694,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0004856168234255,286.3812255859375,294.1499938964844,292.04998779296875,291.723388671875,293.30157470703125,292.04998779296875,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035836408846,1.0054167276507542e-08,0.001035826280713,-0.0253886878490448,0.0,0.0,0.0,-0.0097971130162477,60.0,8.050200462341309,-0.0,-7.315419026099337e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,9.682436939328908e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001019607370835,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.530785660492256e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001019607298076,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0004836575535591,286.386962890625,294.1499938964844,292.04998779296875,291.723388671875,293.2862243652344,292.04998779296875,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316595435142,9.565476410955398e-09,0.0010316498810425,-0.0241092462092638,0.0,0.0,0.0,-0.0095548601821064,60.0,8.013317108154297,-0.0,-7.256507927877466e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.665181278251112e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.000101779034594,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.517365156672895e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001017790200421,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0004827956145163,286.3896179199219,294.1499938964844,292.04998779296875,291.723388671875,293.27935791015625,292.04998779296875,287.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298206470906,9.350485719039623e-09,0.0010298112174496,-0.0235463436692953,0.0,0.0,0.0,-0.0094482777640223,60.0,7.996750831604004,-0.0,-7.230666909663341e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
