time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.610412234906109e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0001012022839859,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,7.474766607629135e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0001012022767099,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004800597671419,286.39794921875,294.1499938964844,292.04998779296875,291.723388671875,293.25732421875,292.04998779296875,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023982069455,8.668098239184019e-09,0.0010239733383059,-0.0217595305293798,0.0,0.0,0.0,-0.0091099748387932,60.0,7.9442267417907715,-0.0,-7.148950942337251e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.610412234906109e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0001012022839859,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,7.474766607629135e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0001012022767099,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004800597671419,286.39794921875,294.1499938964844,292.04998779296875,291.723388671875,293.25732421875,292.04998779296875,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023982069455,8.668098239184019e-09,0.0010239733383059,-0.0217595305293798,0.0,0.0,0.0,-0.0091099748387932,60.0,7.9442267417907715,-0.0,-7.148950942337251e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.558861347613856e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001006594320642,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.434671715600416e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001006594175123,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0004774847184307,286.4062194824219,294.1499938964844,292.04998779296875,291.723388671875,293.236083984375,292.04998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.02582000858365e-09,0.0010184813290834,-0.0200775489211082,0.0,0.0,0.0,-0.0087915696203708,60.0,7.893835067749023,-0.0,-7.072461727375412e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.558861347613856e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001006594320642,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.434671715600416e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001006594175123,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0004774847184307,286.4062194824219,294.1499938964844,292.04998779296875,291.723388671875,293.236083984375,292.04998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.02582000858365e-09,0.0010184813290834,-0.0200775489211082,0.0,0.0,0.0,-0.0087915696203708,60.0,7.893835067749023,-0.0,-7.072461727375412e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.509484516456725e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001001394630293,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.396267028525472e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001001394557533,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004750182270072,286.4143981933594,294.1499938964844,292.04998779296875,291.723388671875,293.21539306640625,292.04998779296875,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132291354238,7.410625002535198e-09,0.0010132216848433,-0.0184663366526365,0.0,0.0,0.0,-0.0084865959361195,60.0,7.845292091369629,-0.0,-6.99958278005397e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.509484516456725e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001001394630293,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.396267028525472e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001001394557533,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004750182270072,286.4143981933594,294.1499938964844,292.04998779296875,291.723388671875,293.21539306640625,292.04998779296875,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132291354238,7.410625002535198e-09,0.0010132216848433,-0.0184663366526365,0.0,0.0,0.0,-0.0084865959361195,60.0,7.845292091369629,-0.0,-6.99958278005397e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.484538168180734e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.987676457967608e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.376864232355729e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.987675730371848e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0004737721174024,286.4184875488281,294.1499938964844,292.04998779296875,291.723388671875,293.2051086425781,292.04998779296875,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.099819843148225e-09,0.0010105645051226,-0.0176522731781005,0.0,0.0,0.0,-0.0083325188606977,60.0,7.821012020111084,-0.0,-6.962907406204978e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.461279114475474e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.963184129446744e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.358774746535346e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.963183401850984e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0004726102924905,286.4225769042969,294.1499938964844,292.04998779296875,291.723388671875,293.1947937011719,292.04998779296875,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810039643312393e-09,0.0010080852080136,-0.0168932508677244,0.0,0.0,0.0,-0.0081888558343052,60.0,7.796828746795654,-0.0,-6.928799223260286e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.419928392162548e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.91963970591314e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.326612831093371e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.91963897831738e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004705447354353,286.4306945800781,294.1499938964844,292.04998779296875,291.723388671875,293.1748352050781,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036854073405,6.294849974608496e-09,0.0010036791209131,-0.0155437402427196,0.0,0.0,0.0,-0.0079334508627653,60.0,7.752567291259766,-0.0,-6.868366142498418e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.419928392162548e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.91963970591314e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.326612831093371e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.91963897831738e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004705447354353,286.4306945800781,294.1499938964844,292.04998779296875,291.723388671875,293.1748352050781,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036854073405,6.294849974608496e-09,0.0010036791209131,-0.0155437402427196,0.0,0.0,0.0,-0.0079334508627653,60.0,7.752567291259766,-0.0,-6.868366142498418e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.381744894199072e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.87943058134988e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,7.296913827303797e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.879429853754118e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0004686373868025,286.438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.155517578125,292.04998779296875,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819123405359505e-09,0.0009996118023991,-0.0142975244671106,0.0,0.0,0.0,-0.0076976153068244,60.0,7.711459636688232,-0.0,-6.812796726762826e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.381744894199072e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.87943058134988e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,7.296913827303797e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.879429853754118e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0004686373868025,286.438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.155517578125,292.04998779296875,287.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819123405359505e-09,0.0009996118023991,-0.0142975244671106,0.0,0.0,0.0,-0.0076976153068244,60.0,7.711459636688232,-0.0,-6.812796726762826e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,9.34651616262272e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.842332656262442e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.269514026120305e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.84233192866668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.000466877623694,286.4467163085937,294.1499938964844,292.04998779296875,291.723388671875,293.1365966796875,292.04998779296875,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.380211387517875e-09,0.0009958593873307,-0.0131476894021034,0.0,0.0,0.0,-0.0074800308793783,60.0,7.672648906707764,-0.0,-6.761727888715542e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,9.34651616262272e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.842332656262442e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.269514026120305e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.84233192866668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.000466877623694,286.4467163085937,294.1499938964844,292.04998779296875,291.723388671875,293.1365966796875,292.04998779296875,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.380211387517875e-09,0.0009958593873307,-0.0131476894021034,0.0,0.0,0.0,-0.0074800308793783,60.0,7.672648906707764,-0.0,-6.761727888715542e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.315026545664296e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,9.809172479435802e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,7.245021697599441e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.80917175184004e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0004653046489693,286.4546813964844,294.1499938964844,292.04998779296875,291.723388671875,293.1180419921875,292.04998779296875,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.987889212770824e-09,0.000992504064925,-0.012119865976274,0.0,0.0,0.0,-0.0072855376638472,60.0,7.636260032653809,-0.0,-6.716242495485858e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.315026545664296e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,9.809172479435802e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,7.245021697599441e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.80917175184004e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0004653046489693,286.4546813964844,294.1499938964844,292.04998779296875,291.723388671875,293.1180419921875,292.04998779296875,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.987889212770824e-09,0.000992504064925,-0.012119865976274,0.0,0.0,0.0,-0.0072855376638472,60.0,7.636260032653809,-0.0,-6.716242495485858e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.298691293224692e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.791970660444348e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,7.232316420413554e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.791969932848588e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004644886648748,286.4586486816406,294.1499938964844,292.04998779296875,291.723388671875,293.1088256835937,292.04998779296875,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.784369345145478e-09,0.0009907624917104,-0.0115866614505648,0.0,0.0,0.0,-0.0071846372447907,60.0,7.617936134338379,-0.0,-6.69270647790654e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,9.284923726227134e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,9.777473314898089e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,7.221609121188521e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,9.777472587302329e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0004638009704649,286.4626159667969,294.1499938964844,292.04998779296875,291.723388671875,293.0995483398437,292.04998779296875,287.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612846993268249e-09,0.0009892970556393,-0.0111372768878936,0.0,0.0,0.0,-0.0070996126160025,60.0,7.599955558776855,-0.0,-6.672903651860906e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.26623833947815e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.757796215126292e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.20707539585419e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.75779548753053e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0004628676106221,286.4686584472656,294.1499938964844,292.04998779296875,291.723388671875,293.085693359375,292.04998779296875,287.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.380047435859069e-09,0.0009873048402369,-0.0105273416265845,0.0,0.0,0.0,-0.0069841961376369,60.0,7.57485818862915,-0.0,-6.646072137073133e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.26177017390728e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.753090853337198e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.203600398497656e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.753090125741436e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004626443842425,286.47052001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0815124511719,292.04998779296875,287.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868326596915,4.324377300690685e-09,0.0009868283523246,-0.0103814834728837,0.0,0.0,0.0,-0.0069565959274768,60.0,7.568273544311523,-0.0,-6.639664462682049e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.242986561730504e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,9.73331116256304e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.188991003204137e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004617061349563,286.4783935546875,294.1499938964844,292.04998779296875,291.723388671875,293.0640563964844,292.04998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090360050668096e-09,0.0009848276386037,-0.0097683407366275,0.0,0.0,0.0,-0.0068405852653086,60.0,7.540907859802246,-0.0,-6.612760472535228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.242986561730504e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,9.73331116256304e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.188991003204137e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004617061349563,286.4783935546875,294.1499938964844,292.04998779296875,291.723388671875,293.0640563964844,292.04998779296875,287.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090360050668096e-09,0.0009848276386037,-0.0097683407366275,0.0,0.0,0.0,-0.0068405852653086,60.0,7.540907859802246,-0.0,-6.612760472535228e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.223440429195762e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.173787889769301e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.712727478472516e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0004607297596521,286.4862670898437,294.1499938964844,292.04998779296875,291.723388671875,293.0465087890625,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.0091302869841456,0.0,0.0,0.0,-0.006719859316945,60.0,7.512786865234375,-0.0,-6.584821221622407e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.223440429195762e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.173787889769301e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.712727478472516e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0004607297596521,286.4862670898437,294.1499938964844,292.04998779296875,291.723388671875,293.0465087890625,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.0091302869841456,0.0,0.0,0.0,-0.006719859316945,60.0,7.512786865234375,-0.0,-6.584821221622407e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.212864097207785e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.701590897748248e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.165562419686466e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.701590170152484e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0004602014378178,286.4940490722656,294.1499938964844,292.04998779296875,291.723388671875,293.0297546386719,292.04998779296875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715072249832474e-09,0.0009816181845963,-0.0087850373238325,0.0,0.0,0.0,-0.0066545368172228,60.0,7.491438865661621,-0.0,-6.569728583372125e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.212864097207785e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.701590897748248e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.165562419686466e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.701590170152484e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0004602014378178,286.4940490722656,294.1499938964844,292.04998779296875,291.723388671875,293.0297546386719,292.04998779296875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715072249832474e-09,0.0009816181845963,-0.0087850373238325,0.0,0.0,0.0,-0.0066545368172228,60.0,7.491438865661621,-0.0,-6.569728583372125e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.205441165249796e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,9.693773608887568e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.159788947319612e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.693773608887568e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0004598306550178,286.4979553222656,294.1499938964844,292.04998779296875,291.723388671875,293.0212707519531,292.04998779296875,287.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.622592670282642e-09,0.0009808270260691,-0.0085427248850464,0.0,0.0,0.0,-0.0066086892038583,60.0,7.479805946350098,-0.0,-6.55914647040845e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.201424836646764e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,9.689544822322203e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,7.156664651120082e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.689544094726445e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0004596300423145,286.5018615722656,294.1499938964844,292.04998779296875,291.723388671875,293.0129089355469,292.04998779296875,287.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572554918562787e-09,0.0009804004803299,-0.0084116151556372,0.0,0.0,0.0,-0.0065838899463415,60.0,7.469474792480469,-0.0,-6.553423759214638e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.196434984914958e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.68429012573324e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,7.152784382924438e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.68428939813748e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004593807971104,286.5096435546875,294.1499938964844,292.04998779296875,291.723388671875,292.9965515136719,292.0501403808594,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.5103910889233703e-09,0.0009798671817407,-0.0082487352192401,0.0,0.0,0.0,-0.006553063634783,60.0,7.452235221862793,-0.0,-6.546318331857037e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.196434984914958e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.68429012573324e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,7.152784382924438e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.68428939813748e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004593807971104,286.5096435546875,294.1499938964844,292.04998779296875,291.723388671875,292.9965515136719,292.0501403808594,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.5103910889233703e-09,0.0009798671817407,-0.0082487352192401,0.0,0.0,0.0,-0.006553063634783,60.0,7.452235221862793,-0.0,-6.546318331857037e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,9.194916492560878e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.682690870249644e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,7.151602767407894e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.682690142653884e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0004593049525283,286.5174255371094,294.1499938964844,292.04998779296875,291.723388671875,292.98065185546875,292.0505065917969,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797090897336,3.4914668933794246e-09,0.000979705597274,-0.0081991497427225,0.0,0.0,0.0,-0.0065436838194727,60.0,7.439298629760742,-0.0,-6.544156150312119e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,9.194916492560878e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.682690870249644e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,7.151602767407894e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.682690142653884e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0004593049525283,286.5174255371094,294.1499938964844,292.04998779296875,291.723388671875,292.98065185546875,292.0505065917969,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797090897336,3.4914668933794246e-09,0.000979705597274,-0.0081991497427225,0.0,0.0,0.0,-0.0065436838194727,60.0,7.439298629760742,-0.0,-6.544156150312119e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.194485028274356e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.68223685049452e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.15126734576188e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.682236122898756e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004592834156937,286.5251770019531,294.1499938964844,292.0510559082031,291.7244567871094,292.96466064453125,292.0506286621094,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.486095634386288e-09,0.0009796594968065,-0.0081850765272974,0.0,0.0,0.0,-0.0065410197712481,60.0,7.425485610961914,-0.0,-6.543542951931158e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.194485028274356e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.68223685049452e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.15126734576188e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.682236122898756e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004592834156937,286.5251770019531,294.1499938964844,292.0510559082031,291.7244567871094,292.96466064453125,292.0506286621094,287.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.486095634386288e-09,0.0009796594968065,-0.0081850765272974,0.0,0.0,0.0,-0.0065410197712481,60.0,7.425485610961914,-0.0,-6.543542951931158e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,9.197743202093989e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.685667464509606e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.1538015617989e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.685666736913844e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.0004594461352098,286.5329284667969,294.1499938964844,292.05419921875,291.7275695800781,292.94903564453125,292.0509338378906,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800097905099,3.5266811693190903e-09,0.0009800062980502,-0.0082914186641573,0.0,0.0,0.0,-0.0065611386671662,60.0,7.41733980178833,-0.0,-6.548180664367464e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,9.197743202093989e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.685667464509606e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.1538015617989e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.685666736913844e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.0004594461352098,286.5329284667969,294.1499938964844,292.05419921875,291.7275695800781,292.94903564453125,292.0509338378906,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800097905099,3.5266811693190903e-09,0.0009800062980502,-0.0082914186641573,0.0,0.0,0.0,-0.0065611386671662,60.0,7.41733980178833,-0.0,-6.548180664367464e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.200604836223648e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.68868043855764e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,7.156027277233079e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.68868043855764e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.000459589093225,286.53680419921875,294.1499938964844,292.0565185546875,291.7298278808594,292.9414367675781,292.0514221191406,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803156135603,3.562331984952038e-09,0.0009803120046854,-0.0083848303183913,0.0,0.0,0.0,-0.0065788165666162,60.0,7.416331768035889,-0.0,-6.55225562695705e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.203305671690032e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.691525337984784e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,7.158127846196294e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.691524610389024e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.000459724018583,286.5406494140625,294.1499938964844,292.0592956542969,291.73260498046875,292.933837890625,292.0518798828125,287.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806040907278,3.59598839594355e-09,0.0009806005982682,-0.0084730153903365,0.0,0.0,0.0,-0.0065955054014921,60.0,7.414950847625732,-0.0,-6.55610321587119e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.209426934830844e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.69797110883519e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,7.162888505263254e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,9.697970381239428e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.0004600297834258,286.5471496582031,294.1499938964844,292.06500244140625,291.7382507324219,292.9212951660156,292.0531616210937,287.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812549687922,3.6722429541669036e-09,0.0009812513599172,-0.0086728176102042,0.0,0.0,0.0,-0.0066333012655377,60.0,7.416190624237059,-0.0,-6.564826549038116e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
