time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.210601274389774e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.699208021629602e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,7.163802365539595e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.69920729403384e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.000460088456748,286.54840087890625,294.1499938964844,292.06622314453125,291.7394714355469,292.9189147949219,292.05340576171875,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813797660171,3.686877247943697e-09,0.0009813760407269,-0.0087111620232462,0.0,0.0,0.0,-0.0066405544057488,60.0,7.416427612304687,-0.0,-6.566501298266303e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.220434731105344e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.709562436910346e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.171450124587864e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.709561709314583e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0004605796420946,286.5561218261719,294.1499938964844,292.0749206542969,291.74810791015625,292.9046630859375,292.0565185546875,287.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824276203289,3.809382143060702e-09,0.0009824238950386,-0.0090321442112326,0.0,0.0,0.0,-0.0067012864165008,60.0,7.424566745758057,-0.0,-6.580529543498416e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.220434731105344e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.709562436910346e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.171450124587864e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.709561709314583e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0004605796420946,286.5561218261719,294.1499938964844,292.0749206542969,291.74810791015625,292.9046630859375,292.0565185546875,287.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824276203289,3.809382143060702e-09,0.0009824238950386,-0.0090321442112326,0.0,0.0,0.0,-0.0067012864165008,60.0,7.424566745758057,-0.0,-6.580529543498416e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.231233707396314e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.720934758661316e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.179849490057677e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.720934031065552e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0004611190815921,286.5638427734375,294.1499938964844,292.0852355957031,291.7583312988281,292.8907165527344,292.0606384277344,287.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835778037086,3.943927406879766e-09,0.0009835738455876,-0.0093846721574664,0.0,0.0,0.0,-0.0067679840140044,60.0,7.435357570648193,-0.0,-6.595953294663559e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.231233707396314e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.720934758661316e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.179849490057677e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.720934031065552e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0004611190815921,286.5638427734375,294.1499938964844,292.0852355957031,291.7583312988281,292.8907165527344,292.0606384277344,287.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835778037086,3.943927406879766e-09,0.0009835738455876,-0.0093846721574664,0.0,0.0,0.0,-0.0067679840140044,60.0,7.435357570648193,-0.0,-6.595953294663559e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.243440581485628e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.733789192978291e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.189343887148425e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.733788465382533e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.000461728835944,286.571533203125,294.1499938964844,292.0971069335937,291.7701110839844,292.8770751953125,292.0654602050781,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848781628534,4.0960048686145e-09,0.0009848739719018,-0.0097831329330801,0.0,0.0,0.0,-0.0068433741107583,60.0,7.449255466461182,-0.0,-6.613408487510243e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.243440581485628e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.733789192978291e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.189343887148425e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.733788465382533e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.000461728835944,286.571533203125,294.1499938964844,292.0971069335937,291.7701110839844,292.8770751953125,292.0654602050781,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848781628534,4.0960048686145e-09,0.0009848739719018,-0.0097831329330801,0.0,0.0,0.0,-0.0068433741107583,60.0,7.449255466461182,-0.0,-6.613408487510243e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.250734728993848e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.741470421431586e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,7.195016951300204e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,9.741469693835823e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0004620932159014,286.5754089355469,294.1499938964844,292.10357666015625,291.7765197753906,292.8707580566406,292.06939697265625,287.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856560500338,4.186882840429007e-09,0.0009856518590822,-0.0100212404504418,0.0,0.0,0.0,-0.0068884305655956,60.0,7.459872245788574,-0.0,-6.623850623554972e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.257462806999683e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.748555748956278e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,7.200250547612086e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.748555021360517e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004624293069355,286.5792541503906,294.1499938964844,292.1103820800781,291.78326416015625,292.8641662597656,292.072509765625,287.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863742161542,4.2707073433234655e-09,0.0009863699087873,-0.010240864008665,0.0,0.0,0.0,-0.0069299917668104,60.0,7.468776702880859,-0.0,-6.633489135765559e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.27261498873122e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.76451119640842e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.212034688564017e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.76451046881266e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004631861520465,286.5869445800781,294.1499938964844,292.125,291.7977600097656,292.8515930175781,292.08074951171875,287.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879871504381,4.4594767878436414e-09,0.0009879827266559,-0.0107354493811726,0.0,0.0,0.0,-0.0070235659368336,60.0,7.49130392074585,-0.0,-6.65522108533878e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.27261498873122e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.76451119640842e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.212034688564017e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.76451046881266e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004631861520465,286.5869445800781,294.1499938964844,292.125,291.7977600097656,292.8515930175781,292.08074951171875,287.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879871504381,4.4594767878436414e-09,0.0009879827266559,-0.0107354493811726,0.0,0.0,0.0,-0.0070235659368336,60.0,7.49130392074585,-0.0,-6.65522108533878e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.28836889215745e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.78110110736452e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.224288128782064e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.78110037976876e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.000463973119622,286.5946655273437,294.1499938964844,292.1408386230469,291.8134460449219,292.8393859863281,292.090087890625,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896656265482,4.655752672277913e-09,0.0009896609699353,-0.0112496921792626,0.0,0.0,0.0,-0.0071208677254617,60.0,7.516138076782227,-0.0,-6.677854713643684e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.28836889215745e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.78110110736452e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.224288128782064e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.78110037976876e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.000463973119622,286.5946655273437,294.1499938964844,292.1408386230469,291.8134460449219,292.8393859863281,292.090087890625,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896656265482,4.655752672277913e-09,0.0009896609699353,-0.0112496921792626,0.0,0.0,0.0,-0.0071208677254617,60.0,7.516138076782227,-0.0,-6.677854713643684e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.305417188443244e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,9.799053077585997e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,7.237547833938152e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.799052349990234e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0004648246977012,286.60235595703125,294.1499938964844,292.15777587890625,291.83026123046875,292.8282470703125,292.10308837890625,287.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914819383993,4.868145442316063e-09,0.0009914771653711,-0.0118061508983373,0.0,0.0,0.0,-0.00722616026178,60.0,7.546658992767334,-0.0,-6.702389754309479e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.305417188443244e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,9.799053077585997e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,7.237547833938152e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.799052349990234e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0004648246977012,286.60235595703125,294.1499938964844,292.15777587890625,291.83026123046875,292.8282470703125,292.10308837890625,287.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914819383993,4.868145442316063e-09,0.0009914771653711,-0.0118061508983373,0.0,0.0,0.0,-0.00722616026178,60.0,7.546658992767334,-0.0,-6.702389754309479e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.321998368250206e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.816513920668513e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.250444468809292e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.816513920668513e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0004656529636122,286.6100769042969,294.1499938964844,292.1757202148437,291.8480529785156,292.81689453125,292.11505126953125,287.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932481916621,5.0747259727756955e-09,0.0009932430693879,-0.0123473722487688,0.0,0.0,0.0,-0.0073285684920847,60.0,7.575852394104004,-0.0,-6.726297385739599e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.321998368250206e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,9.816513920668513e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.250444468809292e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.816513920668513e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0004656529636122,286.6100769042969,294.1499938964844,292.1757202148437,291.8480529785156,292.81689453125,292.11505126953125,287.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932481916621,5.0747259727756955e-09,0.0009932430693879,-0.0123473722487688,0.0,0.0,0.0,-0.0073285684920847,60.0,7.575852394104004,-0.0,-6.726297385739599e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.331038017990068e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.82603378361091e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,7.257475226651877e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,9.826033056015147e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004661045386455,286.6139221191406,294.1499938964844,292.1850280761719,291.8572998046875,292.8114929199219,292.1222839355469,287.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942112956196,5.1873518813749805e-09,0.0009942060569301,-0.0126424357295036,0.0,0.0,0.0,-0.0073844017460942,60.0,7.592355728149414,-0.0,-6.73934863471004e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.339983080280943e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.83545251074247e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,7.26443249732256e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,9.835451783146708e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0004665513406507,286.6177673339844,294.1499938964844,292.1945495605469,291.8667297363281,292.8064880371094,292.1303405761719,287.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951653191819,5.298788963159495e-09,0.0009951599640771,-0.0129343820735812,0.0,0.0,0.0,-0.0074396510608494,60.0,7.610243797302246,-0.0,-6.752275538701724e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.356316877529024e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,9.852653602138162e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.277136319316924e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,9.8526528745424e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0004673672665376,286.6248474121094,294.1499938964844,292.21258544921875,291.8846130371094,292.7971496582031,292.144775390625,287.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969054954126,5.502291067216447e-09,0.0009969000238925,-0.0134675148874521,0.0,0.0,0.0,-0.0075405347160995,60.0,7.642587184906006,-0.0,-6.775913163892255e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,9.35774005483836e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.854151721810922e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.278243720065802e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,9.85415099421516e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0004674383380915,286.6254577636719,294.1499938964844,292.2142028808594,291.8861999511719,292.7963256835937,292.1460266113281,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970569517463,5.520021773008921e-09,0.0009970514802262,-0.0135139655321836,0.0,0.0,0.0,-0.0075493240728974,60.0,7.645400047302246,-0.0,-6.777974448368695e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.37682343646884e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.874247189145537e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.293085946002975e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.874247189145537e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004683916049543,286.6331481933594,294.1499938964844,292.2345275878906,291.9063720703125,292.7869567871094,292.16424560546875,287.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990902617573,5.7577742573755594e-09,0.0009990845574066,-0.0141368117183446,0.0,0.0,0.0,-0.0076671885326504,60.0,7.68393611907959,-0.0,-6.805647245755608e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.37682343646884e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.874247189145537e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.293085946002975e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.874247189145537e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004683916049543,286.6331481933594,294.1499938964844,292.2345275878906,291.9063720703125,292.7869567871094,292.16424560546875,287.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990902617573,5.7577742573755594e-09,0.0009990845574066,-0.0141368117183446,0.0,0.0,0.0,-0.0076671885326504,60.0,7.68393611907959,-0.0,-6.805647245755608e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.395333472639322e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.893739479593933e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,7.30748288333416e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.893738751998173e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0004693162045441,286.6408386230469,294.1499938964844,292.25543212890625,291.9270935058594,292.7778015136719,292.1823425292969,287.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.9883857872478075e-09,0.0010010559344664,-0.0147409355267882,0.0,0.0,0.0,-0.007781509310007,60.0,7.722541332244873,-0.0,-6.8325427093896e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.395333472639322e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.893739479593933e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,7.30748288333416e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.893738751998173e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0004693162045441,286.6408386230469,294.1499938964844,292.25543212890625,291.9270935058594,292.7778015136719,292.1823425292969,287.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.9883857872478075e-09,0.0010010559344664,-0.0147409355267882,0.0,0.0,0.0,-0.007781509310007,60.0,7.722541332244873,-0.0,-6.8325427093896e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.416225657332689e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.91573979263194e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,7.323732279473916e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,9.915739065036178e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0004703598096966,286.6485595703125,294.1499938964844,292.2768249511719,291.94830322265625,292.7689819335937,292.201904296875,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032901773229,6.248678907638805e-09,0.0010032838908955,-0.0154227940365672,0.0,0.0,0.0,-0.0079105598852038,60.0,7.763754367828369,-0.0,-6.862963175535698e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.416225657332689e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.91573979263194e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,7.323732279473916e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,9.915739065036178e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0004703598096966,286.6485595703125,294.1499938964844,292.2768249511719,291.94830322265625,292.7689819335937,292.201904296875,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032901773229,6.248678907638805e-09,0.0010032838908955,-0.0154227940365672,0.0,0.0,0.0,-0.0079105598852038,60.0,7.763754367828369,-0.0,-6.862963175535698e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,9.42582482821308e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.925848280545324e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,7.331198139581829e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,9.925848280545324e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0004708393244072,286.65240478515625,294.1499938964844,292.28765869140625,291.95904541015625,292.76483154296875,292.2120666503906,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.368277016832735e-09,0.0010043061338365,-0.0157360844314098,0.0,0.0,0.0,-0.0079698469489812,60.0,7.784832954406738,-0.0,-6.876962999058378e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.43577106227167e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,9.93632202153094e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.338933937717229e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.93632202153094e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.000471336155897,286.65625,294.1499938964844,292.298583984375,291.9698791503906,292.76092529296875,292.22283935546875,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921925613248285e-09,0.0010053641162812,-0.0160606801509857,0.0,0.0,0.0,-0.0080312686040997,60.0,7.8065595626831055,-0.0,-6.891483650406371e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.455210238229483e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.956792928278446e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.354053377639502e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,9.956792200682683e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0004723072052001,286.6639404296875,294.1499938964844,292.3205871582031,291.99169921875,292.7534484863281,292.2447814941406,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734383717343917e-09,0.0010074357269331,-0.0166950821876525,0.0,0.0,0.0,-0.0081513365730643,60.0,7.850457191467285,-0.0,-6.91990820200772e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.455210238229483e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.956792928278446e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.354053377639502e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,9.956792200682683e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0004723072052001,286.6639404296875,294.1499938964844,292.3205871582031,291.99169921875,292.7534484863281,292.2447814941406,287.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734383717343917e-09,0.0010074357269331,-0.0166950821876525,0.0,0.0,0.0,-0.0081513365730643,60.0,7.850457191467285,-0.0,-6.91990820200772e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.473355021327734e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,9.975900320569052e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,7.368166552623734e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,9.975899592973292e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004732135857921,286.671630859375,294.1499938964844,292.3427734375,292.0137023925781,292.7466735839844,292.2674560546875,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093755554407,6.960447329618091e-09,0.0010093686869367,-0.0172872226685285,0.0,0.0,0.0,-0.0082634054124355,60.0,7.894466876983643,-0.0,-6.946492447923448e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.473355021327734e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,9.975900320569052e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,7.368166552623734e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,9.975899592973292e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004732135857921,286.671630859375,294.1499938964844,292.3427734375,292.0137023925781,292.7466735839844,292.2674560546875,287.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093755554407,6.960447329618091e-09,0.0010093686869367,-0.0172872226685285,0.0,0.0,0.0,-0.0082634054124355,60.0,7.894466876983643,-0.0,-6.946492447923448e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.491208038525656e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.99469993985258e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,7.382051990134642e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.99469993985258e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004741053562611,286.6793212890625,294.1499938964844,292.364990234375,292.0357360839844,292.7400207519531,292.2900695800781,287.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112797608599,7.1828774039772725e-09,0.0010112726595252,-0.0178698245435953,0.0,0.0,0.0,-0.0083736833184957,60.0,7.93833589553833,-0.0,-6.972698685103752e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.491208038525656e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.99469993985258e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,7.382051990134642e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.99469993985258e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004741053562611,286.6793212890625,294.1499938964844,292.364990234375,292.0357360839844,292.7400207519531,292.2900695800781,287.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112797608599,7.1828774039772725e-09,0.0010112726595252,-0.0178698245435953,0.0,0.0,0.0,-0.0083736833184957,60.0,7.93833589553833,-0.0,-6.972698685103752e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.505949128651991e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0001001022319542,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.393517444143072e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0001001022319542,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0004748417122755,286.68701171875,294.1499938964844,292.3871765136719,292.0577392578125,292.7342834472656,292.31329345703125,287.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128486901521,7.366534493513654e-09,0.0010128412395715,-0.0183508601039648,0.0,0.0,0.0,-0.0084647219628095,60.0,7.980870723724365,-0.0,-6.99437450180085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.505949128651991e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0001001022319542,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.393517444143072e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0001001022319542,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0004748417122755,286.68701171875,294.1499938964844,292.3871765136719,292.0577392578125,292.7342834472656,292.31329345703125,287.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128486901521,7.366534493513654e-09,0.0010128412395715,-0.0183508601039648,0.0,0.0,0.0,-0.0084647219628095,60.0,7.980870723724365,-0.0,-6.99437450180085e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,9.5146031526383e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001001933560473,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.400247704936191e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0001001933560473,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.0004752739914692,286.6908569335937,294.1499938964844,292.3982238769531,292.06866455078125,292.73126220703125,292.3248291015625,287.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137732606381,7.474348251435003e-09,0.0010137658100575,-0.0186332371085882,0.0,0.0,0.0,-0.0085181826725602,60.0,8.002846717834473,-0.0,-7.007114533053027e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,9.520904131932184e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,0.0001002597127808,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,7.405148789985105e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0001002597127808,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0004755887493956,286.6947021484375,294.1499938964844,292.4092102050781,292.0795593261719,292.7285461425781,292.33648681640625,287.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144429979845,7.552853453773878e-09,0.0010144355474039,-0.0188388526439666,0.0,0.0,0.0,-0.0085570933297276,60.0,8.023622512817383,-0.0,-7.01639848443847e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
