time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.533800766803324e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001003955258056,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,7.415179425152019e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001003955185296,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0004762329626828,286.7023620605469,294.1499938964844,292.4309387207031,292.10113525390625,292.72332763671875,292.3595886230469,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158179793506,7.713532923503408e-09,0.0010158101795241,-0.0192596800625324,0.0,0.0,0.0,-0.0086367521435022,60.0,8.065271377563477,-0.0,-7.035419713474766e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.533800766803324e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001003955258056,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,7.415179425152019e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001003955185296,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0004762329626828,286.7023620605469,294.1499938964844,292.4309387207031,292.10113525390625,292.72332763671875,292.3595886230469,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158179793506,7.713532923503408e-09,0.0010158101795241,-0.0192596800625324,0.0,0.0,0.0,-0.0086367521435022,60.0,8.065271377563477,-0.0,-7.035419713474766e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.543988562654704e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0001005028025247,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.423102942993864e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001005028025247,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0004767418722622,286.71002197265625,294.1499938964844,292.45233154296875,292.1223449707031,292.7185363769531,292.3826904296875,287.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840458060570654e-09,0.0010168937733396,-0.0195921007543802,0.0,0.0,0.0,-0.0086996657773852,60.0,8.10501480102539,-0.0,-7.050463324276279e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.543988562654704e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0001005028025247,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.423102942993864e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001005028025247,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0004767418722622,286.71002197265625,294.1499938964844,292.45233154296875,292.1223449707031,292.7185363769531,292.3826904296875,287.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840458060570654e-09,0.0010168937733396,-0.0195921007543802,0.0,0.0,0.0,-0.0086996657773852,60.0,8.10501480102539,-0.0,-7.050463324276279e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,9.552438132232056e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001005917802103,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,7.429675315506756e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001005917802103,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0004771639360114,286.7176818847656,294.1499938964844,292.4732360839844,292.14306640625,292.7142639160156,292.40533447265625,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178026277571,7.945731184122451e-09,0.0010177947115153,-0.019867805764079,0.0,0.0,0.0,-0.0087518580257892,60.0,8.142803192138672,-0.0,-7.06295324448547e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,9.552438132232056e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001005917802103,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,7.429675315506756e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001005917802103,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0004771639360114,286.7176818847656,294.1499938964844,292.4732360839844,292.14306640625,292.7142639160156,292.40533447265625,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178026277571,7.945731184122451e-09,0.0010177947115153,-0.019867805764079,0.0,0.0,0.0,-0.0087518580257892,60.0,8.142803192138672,-0.0,-7.06295324448547e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,9.55801151576452e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001006504680844,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,7.434009603457525e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001006504680844,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0004774423141498,286.7253112792969,294.1499938964844,292.4935607910156,292.1632385253906,292.7106018066406,292.4273376464844,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183958802372,8.015162755725669e-09,0.0010183879639953,-0.0200496427714824,0.0,0.0,0.0,-0.0087862759828567,60.0,8.177549362182617,-0.0,-7.071196250763023e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,9.55801151576452e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001006504680844,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,7.434009603457525e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001006504680844,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0004774423141498,286.7253112792969,294.1499938964844,292.4935607910156,292.1632385253906,292.7106018066406,292.4273376464844,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183958802372,8.015162755725669e-09,0.0010183879639953,-0.0200496427714824,0.0,0.0,0.0,-0.0087862759828567,60.0,8.177549362182617,-0.0,-7.071196250763023e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.560760372551158e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001006794191198,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,7.436148007400334e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0001006794118438,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0004775796551257,286.7291259765625,294.1499938964844,292.50347900390625,292.1730651855469,292.7087707519531,292.4383239746094,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186890140175,8.049413580124565e-09,0.0010186809813603,-0.0201393421739339,0.0,0.0,0.0,-0.0088032558560371,60.0,8.194878578186035,-0.0,-7.075264818467988e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.562020568409936e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001006926904665,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.437128078890964e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.0001006926831905,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.000477642606711,286.7329406738281,294.1499938964844,292.5132141113281,292.1827087402344,292.7071838378906,292.44891357421875,287.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188225423917,8.065113021871184e-09,0.0010188143933191,-0.0201804563403129,0.0,0.0,0.0,-0.0088110351935029,60.0,8.210555076599121,-0.0,-7.077129993149357e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.563896310282872e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0001007124374154,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,7.438586908392608e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.0001007124374154,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0004777362919412,286.74053955078125,294.1499938964844,292.53204345703125,292.2013854980469,292.7042541503906,292.4697570800781,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.088482772450334e-09,0.0010190170723944,-0.0202416572719812,0.0,0.0,0.0,-0.0088226348161697,60.0,8.240415573120117,-0.0,-7.07990608361797e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.563896310282872e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0001007124374154,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,7.438586908392608e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.0001007124374154,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0004777362919412,286.74053955078125,294.1499938964844,292.53204345703125,292.2013854980469,292.7042541503906,292.4697570800781,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.088482772450334e-09,0.0010190170723944,-0.0202416572719812,0.0,0.0,0.0,-0.0088226348161697,60.0,8.240415573120117,-0.0,-7.07990608361797e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.562993363942952e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0001007029350148,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.43788477848284e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001007029277388,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.000477691181004,286.7481384277344,294.1499938964844,292.54998779296875,292.2191772460937,292.7015991210937,292.4898986816406,287.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189273161813,8.077230440051153e-09,0.0010189192835241,-0.0202121902257204,0.0,0.0,0.0,-0.0088170487433671,60.0,8.267708778381348,-0.0,-7.078569552732007e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.562993363942952e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0001007029350148,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.43788477848284e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001007029277388,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.000477691181004,286.7481384277344,294.1499938964844,292.54998779296875,292.2191772460937,292.7015991210937,292.4898986816406,287.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189273161813,8.077230440051153e-09,0.0010189192835241,-0.0202121902257204,0.0,0.0,0.0,-0.0088170487433671,60.0,8.267708778381348,-0.0,-7.078569552732007e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.5615308964625e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001006875318125,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.436746818711981e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0001006875245366,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0004776181303896,286.7557067871094,294.1499938964844,292.5673522949219,292.2356262207031,292.6992492675781,292.5093994140625,287.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187717853114,8.059006795235746e-09,0.0010187636362388,-0.0201644655317068,0.0,0.0,0.0,-0.008808015845716,60.0,8.292086601257324,-0.0,-7.076403818473409e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.5615308964625e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001006875318125,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.436746818711981e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0001006875245366,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0004776181303896,286.7557067871094,294.1499938964844,292.5673522949219,292.2356262207031,292.6992492675781,292.5093994140625,287.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187717853114,8.059006795235746e-09,0.0010187636362388,-0.0201644655317068,0.0,0.0,0.0,-0.008808015845716,60.0,8.292086601257324,-0.0,-7.076403818473409e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,9.56110525294207e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.0001006830498226,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,7.436416490236297e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0001006830498226,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,0.0004775968845933,286.76324462890625,294.1499938964844,292.58447265625,292.2503967285156,292.69781494140625,292.52783203125,287.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187256848439,8.053703481891716e-09,0.0010187176521867,-0.0201505757868289,0.0,0.0,0.0,-0.0088053829967975,60.0,8.310784339904785,-0.0,-7.075774277609528e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,9.56110525294207e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.0001006830498226,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,7.436416490236297e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0001006830498226,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,0.0004775968845933,286.76324462890625,294.1499938964844,292.58447265625,292.2503967285156,292.69781494140625,292.52783203125,287.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187256848439,8.053703481891716e-09,0.0010187176521867,-0.0201505757868289,0.0,0.0,0.0,-0.0088053829967975,60.0,8.310784339904785,-0.0,-7.075774277609528e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.56038711592555e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,0.0001006754828267,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,7.435856969095767e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001006754828267,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.0004775609995704,286.7670288085937,294.1499938964844,292.59295654296875,292.2571716308594,292.6969299316406,292.5373229980469,287.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186507133767,8.044752419777979e-09,0.0010186426807194,-0.0201271306723356,0.0,0.0,0.0,-0.0088009526953101,60.0,8.321693420410156,-0.0,-7.074710595134094e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.560307807987556e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0001006746533676,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,7.435795851051807e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0001006746460916,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0004775570705533,286.7707824707031,294.1499938964844,292.6014404296875,292.2635498046875,292.6961975097656,292.5465393066406,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043767429910531e-09,0.0010186336003243,-0.0201245546340942,0.0,0.0,0.0,-0.0088004618883132,60.0,8.330822944641113,-0.0,-7.074593355582692e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,9.560446778777988e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.000100676115835,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,7.435904262820259e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.000100676115835,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0004775639972649,286.7783203125,294.1499938964844,292.6182556152344,292.2752380371094,292.69488525390625,292.5647888183594,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045496713293687e-09,0.0010186473373323,-0.020129082724452,0.0,0.0,0.0,-0.008801314048469,60.0,8.348021507263184,-0.0,-7.074799412976064e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,9.560446778777988e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.000100676115835,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,7.435904262820259e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.000100676115835,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0004775639972649,286.7783203125,294.1499938964844,292.6182556152344,292.2752380371094,292.69488525390625,292.5647888183594,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045496713293687e-09,0.0010186473373323,-0.020129082724452,0.0,0.0,0.0,-0.008801314048469,60.0,8.348021507263184,-0.0,-7.074799412976064e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.561204205965625e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0001006840975605,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0001006840902846,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0004776018322445,286.78582763671875,294.1499938964844,292.635009765625,292.2854919433594,292.6938171386719,292.58270263671875,287.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.363229751586914,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.561204205965625e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0001006840975605,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0001006840902846,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0004776018322445,286.78582763671875,294.1499938964844,292.635009765625,292.2854919433594,292.6938171386719,292.58270263671875,287.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.363229751586914,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001007054670481,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,7.438071770593524e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001007054597721,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0004777032299898,286.7933044433594,294.1499938964844,292.6517028808594,292.2944641113281,292.6937255859375,292.60009765625,287.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080215607719765e-09,0.001018944196403,-0.0202200077474117,0.0,0.0,0.0,-0.0088185248896479,60.0,8.373159408569336,-0.0,-7.07892411355715e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001007054670481,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,7.438071770593524e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001007054597721,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0004777032299898,286.7933044433594,294.1499938964844,292.6517028808594,292.2944641113281,292.6937255859375,292.60009765625,287.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080215607719765e-09,0.001018944196403,-0.0202200077474117,0.0,0.0,0.0,-0.0088185248896479,60.0,8.373159408569336,-0.0,-7.07892411355715e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.564756328472868e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0001007215032586,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,7.439256296493113e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0001007214959827,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0004777792782988,286.8007507324219,294.1499938964844,292.6684265136719,292.3022155761719,292.69342041015625,292.6175842285156,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.09918621058614e-09,0.0010191060137003,-0.0202696900814771,0.0,0.0,0.0,-0.0088279275223612,60.0,8.3845796585083,-0.0,-7.081178665657718e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.564756328472868e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0001007215032586,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,7.439256296493113e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0001007214959827,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0004777792782988,286.8007507324219,294.1499938964844,292.6684265136719,292.3022155761719,292.69342041015625,292.6175842285156,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.09918621058614e-09,0.0010191060137003,-0.0202696900814771,0.0,0.0,0.0,-0.0088279275223612,60.0,8.3845796585083,-0.0,-7.081178665657718e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,9.565999789629132e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,0.0001007345927064,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,7.440223271260038e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001007345854304,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.000477841385873,286.80450439453125,294.1499938964844,292.6767883300781,292.3056640625,292.69342041015625,292.62628173828125,287.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467604222571e-09,0.0010192395420745,-0.0203102547675371,0.0,0.0,0.0,-0.008835612796247,60.0,8.3889741897583,-0.0,-7.083019681886071e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,9.567300003254786e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0001007482860586,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470642089844,0.0,0.0,7.441233901772648e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001007482787827,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0004779063456226,286.8082275390625,294.1499938964844,292.6851806640625,292.308837890625,292.6934509277344,292.6349182128906,287.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.393132209777832,-0.0,-7.084944542157245e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,9.570187103236094e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0001007786850095,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.443479989888147e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001007786850095,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0004780505551025,286.815673828125,294.1499938964844,292.7019958496094,292.314453125,292.6937255859375,292.6522216796875,287.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.400477409362793,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,9.570187103236094e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0001007786850095,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.443479989888147e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001007786850095,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0004780505551025,286.815673828125,294.1499938964844,292.7019958496094,292.314453125,292.6937255859375,292.6522216796875,287.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.400477409362793,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.573679562890902e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001008154649753,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.446196104865521e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001008154649753,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0004782250325661,286.8230895996094,294.1499938964844,292.7189636230469,292.3191223144531,292.69439697265625,292.6695251464844,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.405655860900879,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.573679562890902e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001008154649753,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.446196104865521e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001008154649753,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0004782250325661,286.8230895996094,294.1499938964844,292.7189636230469,292.3191223144531,292.69439697265625,292.6695251464844,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.405655860900879,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0001008549079415,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,7.44910939829424e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001008549006655,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0004784121119882,286.8305053710937,294.1499938964844,292.736083984375,292.32293701171875,292.6952209472656,292.6868591308594,287.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.409958839416504,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0001008549079415,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,7.44910939829424e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001008549006655,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0004784121119882,286.8305053710937,294.1499938964844,292.736083984375,292.32293701171875,292.6952209472656,292.6868591308594,287.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.409958839416504,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001008999461191,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,7.452435966115445e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.0001008999388432,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0004786257341038,286.8379211425781,294.1499938964844,292.75341796875,292.3260192871094,292.6965026855469,292.704345703125,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.412449836730957,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001008999461191,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,7.452435966115445e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.0001008999388432,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0004786257341038,286.8379211425781,294.1499938964844,292.75341796875,292.3260192871094,292.6965026855469,292.704345703125,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.412449836730957,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.583927021594718e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.0001009233747026,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,7.454166188836098e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0001009233674267,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0004787368816323,286.84161376953125,294.1499938964844,292.7621765136719,292.3273010253906,292.6972351074219,292.713134765625,287.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.413378715515137,-0.0,-7.10959042748982e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
