time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,9.586240048520268e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0001009477273328,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.455964805558324e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.0001009477273328,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004788524238392,286.8453063964844,294.1499938964844,292.7710266113281,292.32843017578125,292.6980285644531,292.7219543457031,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.414027214050293,-0.0,-7.113023059446277e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.591050911694764e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001009983971016,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.45970755815506e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001009983898256,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004790927632711,286.8526916503906,294.1499938964844,292.7889099121094,292.3302917480469,292.6997985839844,292.73974609375,287.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.414773941040039,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.591050911694764e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001009983971016,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.45970755815506e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001009983898256,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004790927632711,286.8526916503906,294.1499938964844,292.7889099121094,292.3302917480469,292.6997985839844,292.73974609375,287.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.414773941040039,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.596200834494084e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001010526248137,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,7.463712245225906e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001010526175377,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0004793499829247,286.8600769042969,294.1499938964844,292.80712890625,292.3316650390625,292.7019348144531,292.7578125,287.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.414462089538574,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.596200834494084e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001010526248137,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,7.463712245225906e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001010526175377,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0004793499829247,286.8600769042969,294.1499938964844,292.80712890625,292.3316650390625,292.7019348144531,292.7578125,287.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.414462089538574,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,9.601573401596396e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001011092026601,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,7.467891555279493e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001011091953841,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0004796183784492,286.867431640625,294.1499938964844,292.82574462890625,292.3326721191406,292.7043762207031,292.7761535644531,287.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.413427352905273,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,9.601573401596396e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001011092026601,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,7.467891555279493e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,0.0001011091953841,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0004796183784492,286.867431640625,294.1499938964844,292.82574462890625,292.3326721191406,292.7043762207031,292.7761535644531,287.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.413427352905273,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.607127140043303e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.0001011676868074,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,7.472211291315034e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0001011676795314,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,0.0004798958252649,286.874755859375,294.1499938964844,292.84478759765625,292.3334045410156,292.70709228515625,292.7947998046875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.411874771118164,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.607127140043303e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.0001011676868074,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,7.472211291315034e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0001011676795314,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,0.0004798958252649,286.874755859375,294.1499938964844,292.84478759765625,292.3334045410156,292.70709228515625,292.7947998046875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.411874771118164,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.60998731898144e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.000101197801996,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,7.47443555155769e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.00010119779472,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004800386668648,286.8784484863281,294.1499938964844,292.8544616699219,292.33367919921875,292.7085876464844,292.8043212890625,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.410869598388672,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7199401855469,0.0,0.0,9.612876601750032e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001012282300507,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,7.47668236726895e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,0.0001012282227748,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.00048018299276,286.8821105957031,294.1499938964844,292.8642883300781,292.3339233398437,292.71014404296875,292.8139343261719,287.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.409789085388184,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0001012897773762,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,7.481229113182053e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001012897773762,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.000480474991491,286.8894348144531,294.1499938964844,292.8843078613281,292.3343811035156,292.7134094238281,292.83331298828125,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.40749740600586,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0001012897773762,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,7.481229113182053e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001012897773762,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.000480474991491,286.8894348144531,294.1499938964844,292.8843078613281,292.3343811035156,292.7134094238281,292.83331298828125,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.40749740600586,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.000101355042716,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.48604943510145e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.000101355042716,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0004807845689356,286.896728515625,294.1499938964844,292.90484619140625,292.3348083496094,292.717041015625,292.8532409667969,287.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.4050874710083,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.000101355042716,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.48604943510145e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,0.000101355042716,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0004807845689356,286.896728515625,294.1499938964844,292.90484619140625,292.3348083496094,292.717041015625,292.8532409667969,287.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.4050874710083,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.000101428515336,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,7.491475844290107e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.00010142850806,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0004811330582015,286.904052734375,294.1499938964844,292.9259948730469,292.3353576660156,292.7208557128906,292.8733825683594,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.40302562713623,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.000101428515336,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,7.491475844290107e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.00010142850806,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0004811330582015,286.904052734375,294.1499938964844,292.9259948730469,292.3353576660156,292.7208557128906,292.8733825683594,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.40302562713623,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001015242451103,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,7.49854589230381e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001015242378343,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0004815871652681,286.9113464355469,294.1499938964844,292.9477844238281,292.3360595703125,292.7250671386719,292.8943786621094,287.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892338837726e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.402225494384766,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001015242451103,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,7.49854589230381e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001015242378343,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0004815871652681,286.9113464355469,294.1499938964844,292.9477844238281,292.3360595703125,292.7250671386719,292.8943786621094,287.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892338837726e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.402225494384766,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.645777754485609e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001015746966004,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,7.502272637793794e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,0.0001015746893244,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0004818264860659,286.9149780273437,294.1499938964844,292.9589233398437,292.3365173339844,292.7273254394531,292.9051208496094,287.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.402169227600098,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.650613355915992e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001016256137518,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,7.506033580284566e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,0.0001016256137518,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0004820680478587,286.91864013671875,294.1499938964844,292.9702453613281,292.3370666503906,292.72967529296875,292.91607666015625,287.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.402349472045898,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,9.6600255346857e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001017247268464,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001017247268464,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,0.0004825381911359,286.9259033203125,294.1499938964844,292.9934387207031,292.3384094238281,292.7346496582031,292.93853759765625,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.403017044067383,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,9.6600255346857e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001017247268464,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001017247268464,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,0.0004825381911359,286.9259033203125,294.1499938964844,292.9934387207031,292.3384094238281,292.7346496582031,292.93853759765625,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.403017044067383,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.000101819205156,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,7.520332292187959e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.000101819205156,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0004829863610211,286.9331970214844,294.1499938964844,293.0173645019531,292.3402709960937,292.7397766113281,292.9612731933594,287.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.403763771057129,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.000101819205156,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,7.520332292187959e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.000101819205156,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0004829863610211,286.9331970214844,294.1499938964844,293.0173645019531,292.3402709960937,292.7397766113281,292.9612731933594,287.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.403763771057129,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001018893599393,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,7.525513501605019e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0001018893526634,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0004833191342186,286.9404602050781,294.1499938964844,293.0421142578125,292.3426513671875,292.7454528808594,292.9851379394531,287.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.404590606689453,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001018893599393,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,7.525513501605019e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0001018893526634,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0004833191342186,286.9404602050781,294.1499938964844,293.0421142578125,292.3426513671875,292.7454528808594,292.9851379394531,287.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.404590606689453,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,9.681085793999956e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001019465053104,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001019464980345,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,0.0004835902072954,286.9477233886719,294.1499938964844,293.0677185058594,292.345703125,292.7513732910156,293.00946044921875,287.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.405323028564453,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,9.681085793999956e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001019465053104,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001019464980345,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,0.0004835902072954,286.9477233886719,294.1499938964844,293.0677185058594,292.345703125,292.7513732910156,293.00946044921875,287.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.405323028564453,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,9.683015377959237e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0001019668197841,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,7.531234587077051e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0001019668197841,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0004836865991819,286.9513244628906,294.1499938964844,293.0808410644531,292.3475036621094,292.75445556640625,293.0218811035156,287.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.405601501464844,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.684418182587252e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,0.000101981597254,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,7.532325980719179e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.000101981589978,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0004837566521018,286.9549560546875,294.1499938964844,293.0942077636719,292.3495178222656,292.7576599121094,293.03448486328125,287.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.405872344970703,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,9.686297562438996e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0001020013805828,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,7.533787720603868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0001020013805828,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0004838505410589,286.9621887207031,294.1499938964844,293.1216125488281,292.3541564941406,292.7642517089844,293.0601501464844,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.406497955322266,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,9.686297562438996e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0001020013805828,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,7.533787720603868e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0001020013805828,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0004838505410589,286.9621887207031,294.1499938964844,293.1216125488281,292.3541564941406,292.7642517089844,293.0601501464844,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.406497955322266,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.050000000745058,9.686240082373844e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.0,0.050000000745058,0.0001020007839542,298.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.050000000745058,7.533743337262422e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.050000000745058,0.0001020007766783,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.050000000745058,0.0004838476888835,286.9693908691406,286.19000244140625,293.1499938964844,292.3597717285156,292.7716979980469,293.0878295898437,287.7795104980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.40895938873291,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.050000000745058,9.686240082373844e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.0,0.050000000745058,0.0001020007839542,298.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.050000000745058,7.533743337262422e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.050000000745058,0.0001020007766783,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.050000000745058,0.0004838476888835,286.9693908691406,286.19000244140625,293.1499938964844,292.3597717285156,292.7716979980469,293.0878295898437,287.7795104980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.40895938873291,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48150634765625,0.6337111592292786,0.050000000745058,0.040850568562746,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814453125,0.6337111592292786,0.050000000745058,0.0430176183581352,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.6337111592292786,0.050000000745058,0.0317726656794548,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814758300781,0.6337111592292786,0.050000000745058,0.0430176183581352,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815979003906,0.6337111592292786,0.050000000745058,0.2040570527315139,287.6018981933594,286.17108154296875,293.1652526855469,292.36328125,296.5711364746094,297.5259704589844,287.97039794921875,1.0,0.1097035631537437,0.0817573219537735,0.0817573219537735,1.0,1.0,-0.4340831637382507,0.0004469614650588,0.4336361885070801,-0.1307251304388046,0.0,0.0,0.0,10.215275764465332,60.0,1139.4971923828125,0.0,12.281079292297363,1.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.6315078139305115,0.050000000745058,0.0452399738132953,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.6315078139305115,0.050000000745058,0.0476398728787899,298.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.6315078139305115,0.050000000745058,0.0351866483688354,298.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.6315078139305115,0.050000000745058,0.0476398728787899,298.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.6315078139305115,0.050000000745058,0.2259830385446548,288.5343933105469,286.1501770019531,293.1820983886719,292.3677673339844,297.1379089355469,298.75213623046875,289.1975402832031,1.0,0.1210851669311523,0.163514643907547,0.163514643907547,1.0,1.0,-0.4820353388786316,0.0165980774909257,0.4654372632503509,-0.1258824914693832,0.0,0.0,0.0,12.502985954284668,60.0,2388.28515625,0.0,16.680208206176758,1.0,281.0133056640625,283.5939636230469,298.4285583496094,300.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1923806193123202e-21,-1.096190410630356e-21,-1.0961903096561601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0456803925335407,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0481036528944969,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0355291925370693,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0481036528944969,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.2281830161809921,287.9677429199219,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7532653808594,286.791015625,1.0,0.1405855268239975,0.327029287815094,0.327029287815094,1.0,1.0,-0.4867337346076965,0.0617073737084865,0.4250263571739197,-0.081978902220726,1.0,1.0,0.0,20.02947235107422,60.0,13391.7822265625,0.0,23.185001373291016,1.0,281.8943176269531,286.4583435058594,298.3128662109375,299.90496826171875,293.1499938964844,293.1499938964844,283.1499938964844,1830.5643310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960203468799591,1.0,0.0,0.0,0.9011222124099731,0.9011240601539612,5.621727794391519e-08,4.262707710266113,4.262698173522949,9.813349606702104e-06,0.0,0.0,-0.0,5459.72509765625,0.0,22.58777618408203,1894.9967041015625,0.0,494.864990234375,0.2334148734807968,1.0,0.0,3.0,1.0,0.0
