time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0456803925335407,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0481036528944969,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0355291925370693,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.0481036528944969,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.5710340738296509,0.050000000745058,0.2281830161809921,287.9677429199219,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7532653808594,286.791015625,1.0,0.1405855268239975,0.327029287815094,0.327029287815094,1.0,1.0,-0.4867337346076965,0.0617073737084865,0.4250263571739197,-0.081978902220726,1.0,1.0,0.0,20.02947235107422,60.0,13391.7822265625,0.0,23.185001373291016,1.0,281.8943176269531,286.4583435058594,298.3128662109375,299.90496826171875,293.1499938964844,293.1499938964844,283.1499938964844,1830.5643310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960203468799591,1.0,0.0,0.0,0.9011222124099731,0.9011240601539612,5.621727794391519e-08,4.262707710266113,4.262698173522949,9.813349606702104e-06,0.0,0.0,-0.0,5459.72509765625,0.0,22.58777618408203,1894.9967041015625,0.0,494.864990234375,0.2334148734807968,1.0,0.0,3.0,1.0,0.0
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.5492541790008545,0.050000000745058,0.0458178259432315,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.5492541790008545,0.050000000745058,0.0482483766973018,298.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.5492541790008545,0.050000000745058,0.0356360860168933,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.5492541790008545,0.050000000745058,0.0482483766973018,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.5492541790008545,0.050000000745058,0.2288695275783538,286.0795288085937,286.076171875,293.2417907714844,292.3865661621094,297.09454345703125,298.716552734375,285.48486328125,1.0,0.1489851772785186,0.4087865948677063,0.4087865948677063,1.0,1.0,-0.4881982505321502,0.0999108105897903,0.3882874250411987,-0.0442318953573703,0.6943836212158203,0.6943836212158203,0.0,23.7071533203125,60.0,12204.9853515625,0.0,26.33597946166992,1.0,282.40582275390625,285.0914001464844,297.0211181640625,298.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,3777.785888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937983393669128,1.0,0.0,0.0,1.1676558256149292,1.1676583290100098,9.107368015293105e-08,4.265831470489502,4.265821933746338,9.786719601834191e-06,0.0,0.0,-0.0,3937.75634765625,0.0,50.42228317260742,1895.4244384765625,0.0,894.856689453125,0.2968832850456238,1.0,0.0,3.0,1.0,0.0
17993160,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.5324676036834717,0.050000000745058,0.0459491275250911,298.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.5324676036834717,0.050000000745058,0.0483866445720195,298.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.5324676036834717,0.050000000745058,0.0357382111251354,298.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.5324676036834717,0.050000000745058,0.0483866445720195,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.5324676036834717,0.050000000745058,0.2295254021883011,285.35162353515625,286.0479431152344,293.2645568847656,292.39453125,297.0020446777344,298.6767883300781,285.4740295410156,1.0,0.1565427184104919,0.527029275894165,0.527029275894165,0.800000011920929,1.0,-0.4895974099636078,0.1601294875144958,0.3294679224491119,0.0154691645875573,0.07645083963871,0.07645083963871,0.0,27.226810455322266,60.0,6194.0712890625,0.0,29.36490821838379,1.0,282.65838623046875,285.3047180175781,295.949462890625,296.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,23608.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931702852249146,1.0,0.0,0.0,0.3213905096054077,0.3250236511230469,7.275255953231863e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1153.0914306640625,0.0,16.969261169433594,1895.436767578125,0.0,891.4844970703125,0.2557167410850525,1.0,0.0,3.0,1.0,0.0
17993220,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.5158722996711731,0.050000000745058,0.0461136251688003,298.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.5158722996711731,0.050000000745058,0.048559870570898,298.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.5158722996711731,0.050000000745058,0.0358661524951458,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.5158722996711731,0.050000000745058,0.048559870570898,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.5158722996711731,0.050000000745058,0.2303471118211746,286.4755859375,286.007080078125,293.2975158691406,292.4065856933594,296.01416015625,298.62841796875,286.668701171875,1.0,0.165521964430809,0.6867235898971558,0.6867235898971558,0.5298871994018555,1.0,-0.4913500547409057,0.262552261352539,0.2287977933883667,0.1171524226665496,0.7604113817214966,0.7604113817214966,0.0,31.64033889770508,60.0,11806.16796875,0.0,33.2039909362793,1.0,282.794189453125,286.6449584960937,294.9986267089844,295.808837890625,293.1499938964844,293.1499938964844,283.1499938964844,10428.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961913228034973,1.0,0.0,0.0,0.9048476815223694,0.9594224095344543,5.463166985464341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.64599609375,0.0,41.765506744384766,1895.4371337890625,0.0,495.37689208984375,0.2833699584007263,1.0,0.0,3.0,1.0,0.0
17993280,298.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.5097638964653015,0.050000000745058,0.046186625957489,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.5097638964653015,0.050000000745058,0.0486367419362068,298.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.5097638964653015,0.050000000745058,0.0359229296445846,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.5097638964653015,0.050000000745058,0.0486367419362068,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.5097638964653015,0.050000000745058,0.2307117581367492,286.4209899902344,285.98638916015625,293.314208984375,292.41290283203125,295.18115234375,298.610595703125,285.9969482421875,1.0,0.1693773418664932,0.7635146379470825,0.7635146379470825,0.4000000059604645,1.0,-0.4921278953552246,0.3489753901958465,0.1431524902582168,0.2030745595693588,0.8516653776168823,0.8516653776168823,0.0,33.6048698425293,60.0,12447.318359375,-0.0,34.93294906616211,1.0,282.90771484375,285.6150817871094,295.00164794921875,295.9906311035156,293.1499938964844,293.1499938964844,283.1499938964844,4968.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468019962310791,1.0,0.0,0.0,1.2956583499908447,1.2974083423614502,1.1201455407672257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.27294921875,0.0,69.86231994628906,1895.4371337890625,0.0,417.9285278320313,0.3302837312221527,1.0,0.0,3.0,1.0,0.0
17993340,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969574511051178,0.050000000745058,0.0463689044117927,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969574511051178,0.050000000745058,0.048828687518835,298.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969574511051178,0.050000000745058,0.0360647030174732,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969574511051178,0.050000000745058,0.048828687518835,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969574511051178,0.050000000745058,0.2316222637891769,285.4365234375,285.92608642578125,293.36285400390625,292.4318542480469,293.42974853515625,298.5622863769531,285.74578857421875,1.0,0.1785795241594314,0.9745804071426392,0.9745804071426392,0.0429956689476966,1.0,-0.4940700531005859,0.4939380884170532,0.0001319536531809,0.347070574760437,0.1093890815973281,0.1093890815973281,0.0,38.50218963623047,60.0,5650.82666015625,-0.0,39.26042175292969,1.0,283.0442199707031,285.7635498046875,294.9270935058594,295.44140625,293.1499938964844,293.1499938964844,283.1499938964844,26642.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885985314846039,1.0,0.0,0.0,0.2772079408168793,0.3277176916599273,5.926961144098186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1293.217529296875,0.0,18.98773193359375,1895.4371337890625,0.0,256.0951232910156,0.2728458642959595,1.0,0.0,3.0,1.0,0.0
17993400,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.4957008361816406,0.050000000745058,0.0463891327381134,298.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.4957008361816406,0.050000000745058,0.0488499924540519,298.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.4957008361816406,0.050000000745058,0.0360804349184036,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.4957008361816406,0.050000000745058,0.0488499924540519,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.4957008361816406,0.050000000745058,0.2317233234643936,285.56378173828125,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.55694580078125,286.0026550292969,1.0,0.179559588432312,1.0,1.0,0.0,1.0,-0.4942861497402191,0.4942842721939087,1.881521825453092e-06,0.3473782837390899,0.1690623909235,0.1690623909235,0.0,39.04337310791016,60.0,5794.11328125,-0.0,39.73821258544922,1.0,283.047607421875,285.9773254394531,294.8740539550781,295.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,25146.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715585470199585,1.0,0.0,0.0,0.2661177515983581,0.3850032687187195,5.624563481632094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.3892822265625,0.0,21.19355583190918,1895.4371337890625,0.0,228.1817779541016,0.2699681520462036,1.0,0.0,3.0,1.0,0.0
17993460,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0465582311153411,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0490280576050281,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0490280576050281,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.2325679957866668,285.9102783203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52130126953125,285.5072326660156,1.0,0.1875390112400055,1.0,1.0,0.0,1.0,-0.4960880577564239,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.6594139933586121,0.6594139933586121,0.0,43.56612777709961,48.0,11327.880859375,-0.0,43.74955368041992,1.0,283.1118469238281,285.2669677734375,295.2681884765625,296.059814453125,293.1499938964844,293.1499938964844,283.1499938964844,9646.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051280379295349,1.0,0.0,0.0,1.3524596691131592,1.3525469303131104,1.2205120469843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0380859375,0.0,91.04679870605467,1895.4371337890625,0.0,124.41971588134766,0.3525490164756775,1.0,0.0,3.0,1.0,0.0
17993520,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0465582311153411,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0490280576050281,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.0490280576050281,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.4859789311885834,0.050000000745058,0.2325679957866668,285.9102783203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52130126953125,285.5072326660156,1.0,0.1875390112400055,1.0,1.0,0.0,1.0,-0.4960880577564239,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.6594139933586121,0.6594139933586121,0.0,43.56612777709961,48.0,11327.880859375,-0.0,43.74955368041992,1.0,283.1118469238281,285.2669677734375,295.2681884765625,296.059814453125,293.1499938964844,293.1499938964844,283.1499938964844,9646.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051280379295349,1.0,0.0,0.0,1.3524596691131592,1.3525469303131104,1.2205120469843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0380859375,0.0,91.04679870605467,1895.4371337890625,0.0,124.41971588134766,0.3525490164756775,1.0,0.0,3.0,1.0,0.0
17993580,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0466006509959697,298.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0362449511885643,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.2327799052000045,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896850585937,286.1102600097656,1.0,0.1889981180429458,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.3491739332675934,0.4991984367370605,0.4991984367370605,0.0,44.7007942199707,36.0,8541.666015625,-0.0,44.7603874206543,1.0,283.1322631835937,286.344970703125,295.3359069824219,295.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,21771.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928426265716553,1.0,0.0,0.0,0.570622980594635,0.6085840463638306,2.1726611620920263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.893310546875,0.0,32.97590637207031,1895.4371337890625,0.0,93.89069366455078,0.2806452512741089,1.0,0.0,3.0,1.0,0.0
17993640,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0466006509959697,298.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0362449511885643,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.2327799052000045,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896850585937,286.1102600097656,1.0,0.1889981180429458,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.3491739332675934,0.4991984367370605,0.4991984367370605,0.0,44.7007942199707,36.0,8541.666015625,-0.0,44.7603874206543,1.0,283.1322631835937,286.344970703125,295.3359069824219,295.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,21771.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928426265716553,1.0,0.0,0.0,0.570622980594635,0.6085840463638306,2.1726611620920263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.893310546875,0.0,32.97590637207031,1895.4371337890625,0.0,93.89069366455078,0.2806452512741089,1.0,0.0,3.0,1.0,0.0
17993700,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848825633525848,0.050000000745058,0.0465783551335334,298.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848825633525848,0.050000000745058,0.0490492507815361,298.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848825633525848,0.050000000745058,0.0362276099622249,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848825633525848,0.050000000745058,0.0490492507815361,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848825633525848,0.050000000745058,0.2326685190200805,286.0058288574219,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801025390625,285.7548522949219,1.0,0.1878117769956588,1.0,1.0,0.0,1.0,-0.4963029026985168,0.4963025450706482,3.521450082644151e-07,0.3489899635314941,0.8148467540740967,0.8148467540740967,0.0,44.10448455810547,36.0,11881.6015625,-0.0,44.22893905639648,1.0,283.1395263671875,285.5814208984375,295.5669860839844,296.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,6727.63720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076844811439514,1.0,0.0,0.0,1.3445122241973877,1.3448060750961304,1.2062101006904413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.87890625,0.0,81.73501586914062,1895.4371337890625,0.0,128.5258026123047,0.3467956185340881,1.0,0.0,3.0,1.0,0.0
17993760,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873844981193542,0.050000000745058,0.0465326458215713,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873844981193542,0.050000000745058,0.0490011163055896,298.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873844981193542,0.050000000745058,0.0361920595169067,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873844981193542,0.050000000745058,0.0490011163055896,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.4873844981193542,0.050000000745058,0.2324402034282684,285.44647216796875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4711608886719,285.2191162109375,1.0,0.1855352967977523,1.0,1.0,0.0,1.0,-0.4958159327507019,0.4958155751228332,3.517229458793736e-07,0.3486094176769256,0.5551833510398865,0.5551833510398865,0.0,42.88201522827149,25.0,10494.875,-0.0,43.14097595214844,1.0,283.1447448730469,285.0922546386719,295.7758483886719,296.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,16185.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457050621509552,1.0,0.0,0.0,1.2778650522232056,1.2778725624084473,1.0895908530983447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.8193359375,0.0,96.63087463378906,1895.4371337890625,0.0,187.7347869873047,0.3549898564815521,1.0,0.0,3.0,1.0,0.0
17993820,298.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.5175275802612305,0.1755488663911819,0.0460946820676326,298.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7499189972877502,0.1679323762655258,0.1366763710975647,298.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7669786214828491,0.1743858158588409,0.1081273630261421,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.5175275802612305,0.050000000745058,0.0485399216413497,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.5175275802612305,0.050000000745058,0.2302524894475937,285.4197998046875,285.4591369628906,293.6083679199219,292.5357360839844,293.6021423339844,298.44195556640625,285.7382507324219,1.0,0.1838531196117401,1.0,1.0,0.0,1.0,-0.6830883026123047,0.6830877661705017,5.278091634863813e-07,0.4922154545783996,0.4827024638652801,0.4827024638652801,0.0,32.73443984985352,25.0,10553.6923828125,-0.0,56.28847122192383,1.0,283.1471862792969,285.8766174316406,295.6532287597656,296.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,23387.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605780601501465,1.0,0.0,0.0,0.7520444393157959,0.7520493865013123,3.773813617158339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.299560546875,0.0,47.39414596557617,1895.4371337890625,0.0,210.81350708007807,0.3059219419956207,1.0,0.0,3.0,1.0,0.0
17993880,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7921869158744812,0.17668117582798,0.1278353184461593,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8313934803009033,0.1658775508403778,0.1560757160186767,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8420904278755188,0.1719842255115509,0.1200778633356094,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.5551195740699768,0.050000000745058,0.0482051260769367,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.5551195740699768,0.050000000745058,0.228664368391037,285.9969787597656,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39129638671875,286.1508483886719,1.0,0.1844047904014587,1.0,1.0,0.0,1.0,-0.8169962763786316,0.8169956207275391,6.769839160369884e-07,0.5976552367210388,0.9748679995536804,0.9748679995536804,0.0,25.53767967224121,28.0,15646.103515625,-0.0,66.6229476928711,1.0,283.1479797363281,286.11724853515625,295.6518249511719,296.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,7846.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365456223487854,1.0,0.0,0.0,1.3364070653915403,1.3364107608795166,1.1917109787873414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.78564453125,0.0,83.52822875976562,1895.4371337890625,0.0,218.48326110839844,0.3544741868972778,1.0,0.0,3.0,1.0,0.0
17993940,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.924675226211548,0.167821928858757,0.1527014672756195,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9126504063606262,0.1633551269769668,0.1554182022809982,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.9281874895095824,0.1714902371168136,0.1199290081858635,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8927679061889648,0.1593949049711227,0.1459976285696029,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.6174354553222656,0.1479813903570175,0.2270664721727371,285.919189453125,285.3290405273437,293.6987609863281,292.5760498046875,293.6943359375,298.2276306152344,285.9138488769531,1.0,0.1886904388666153,1.0,1.0,0.0,1.0,-0.9614686369895936,0.961467742919922,8.65410413553036e-07,0.7154580950737,1.0,1.0,0.0,18.632198333740234,28.0,18534.708984375,-0.0,81.17304229736328,1.0,283.1495361328125,285.6571960449219,295.99542236328125,297.2293395996094,293.1499938964844,293.1499938964844,283.1499938964844,7170.77490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480937123298645,1.0,0.0,0.0,1.7836405038833618,1.7836459875106812,2.1227948820978781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1142578125,0.0,173.69493103027344,1895.4371337890625,0.0,370.6162414550781,0.4442240297794342,1.0,0.0,3.0,1.0,0.0
17994000,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9187848567962646,0.1676785200834274,0.1201483309268951,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.986775517463684,0.1634594053030014,0.1551227569580078,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9187848567962646,0.1721408814191818,0.0934487134218216,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.9744231104850768,0.1585894376039505,0.1486432701349258,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7412161231040955,0.1487551629543304,0.3147654235363006,285.9141845703125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21435546875,285.9164428710937,1.0,0.1901684254407882,1.0,1.0,0.0,1.0,-1.0179771184921265,1.01797616481781,9.457912142352144e-07,0.759650707244873,1.0,1.0,0.0,15.272577285766602,48.0,19157.18359375,-0.0,84.97368621826172,1.0,283.14959716796875,285.64898681640625,296.0133361816406,297.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,7464.72119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586935937404632,1.0,0.0,0.0,1.819830179214477,1.819835901260376,2.2098109297985505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.02685546875,0.0,184.4836578369141,1895.4371337890625,0.0,395.0873718261719,0.4559728503227234,1.0,0.0,3.0,1.0,0.0
17994060,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1838111132383346,0.097665436565876,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.17559914290905,0.1028464064002037,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1886003315448761,0.0759620070457458,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1628643274307251,0.1028464064002037,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9372984170913696,0.1445968747138977,0.5652482509613037,285.9378662109375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944885253906,285.93804931640625,1.0,0.2064427137374878,1.0,1.0,0.0,1.0,-1.133113980293274,1.1331127882003784,1.1274727285126571e-06,0.8539143204689026,1.0,1.0,0.0,15.365900993347168,68.0,21747.220703125,-0.0,112.63860321044922,1.0,283.14996337890625,285.5794677734375,296.0281066894531,297.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,10371.5087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453462600708008,1.0,0.0,0.0,2.145087242126465,2.145095109939575,3.0703174047630455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.2802734375,0.0,302.1346740722656,1895.4371337890625,0.0,667.4629516601562,0.5350219011306763,1.0,0.0,3.0,1.0,0.0
17994120,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1838111132383346,0.097665436565876,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.17559914290905,0.1028464064002037,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1886003315448761,0.0759620070457458,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8879570364952087,0.1628643274307251,0.1028464064002037,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9372984170913696,0.1445968747138977,0.5652482509613037,285.9378662109375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944885253906,285.93804931640625,1.0,0.2064427137374878,1.0,1.0,0.0,1.0,-1.133113980293274,1.1331127882003784,1.1274727285126571e-06,0.8539143204689026,1.0,1.0,0.0,15.365900993347168,68.0,21747.220703125,-0.0,112.63860321044922,1.0,283.14996337890625,285.5794677734375,296.0281066894531,297.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,10371.5087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453462600708008,1.0,0.0,0.0,2.145087242126465,2.145095109939575,3.0703174047630455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.2802734375,0.0,302.1346740722656,1895.4371337890625,0.0,667.4629516601562,0.5350219011306763,1.0,0.0,3.0,1.0,0.0
17994180,298.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.8897870779037476,0.1920833140611648,0.098919577896595,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.8897870779037476,0.1827313601970672,0.1041670814156532,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.8897870779037476,0.1962908655405044,0.0769374519586563,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.8897870779037476,0.1663404107093811,0.1041670814156532,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.977625012397766,0.1415017545223236,0.6418719291687012,285.9530334472656,285.1474914550781,293.8414306640625,292.6410827636719,293.8377380371094,298.1663818359375,285.96075439453125,1.0,0.2229304760694503,1.0,1.0,0.0,1.0,-1.2333478927612305,1.2333465814590454,1.3022789744354668e-06,0.9349213242530824,1.0,1.0,0.0,16.882495880126953,68.0,23607.7890625,-0.0,142.18739318847656,1.0,283.1499938964844,285.5536193847656,295.94940185546875,297.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,12391.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858256816864014,1.0,0.0,0.0,2.344712495803833,2.344722032546997,3.668365593512135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.22314453125,0.0,394.5797729492188,1895.4371337890625,0.0,852.9239501953125,0.5806492567062378,1.0,0.0,3.0,1.0,0.0
17994240,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.9049089550971984,0.1942585408687591,0.1098777204751968,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.9049089550971984,0.1848194599151611,0.1157065331935882,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.9049089550971984,0.1982975006103515,0.0854604467749595,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.9049089550971984,0.1672652065753936,0.1157065331935882,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9569666385650636,0.140469804406166,0.6364573240280151,285.97869873046875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14678955078125,285.9886169433594,1.0,0.2309634387493133,1.0,1.0,0.0,1.0,-1.2761409282684326,1.276139497756958,1.3819642390444642e-06,0.9693824648857116,1.0,1.0,0.0,18.22212028503418,88.0,24375.76171875,-0.0,158.0575408935547,1.0,283.1499938964844,285.5621032714844,295.9195251464844,297.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,13104.4287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983615517616272,1.0,0.0,0.0,2.411198854446411,2.4112088680267334,3.879353869251645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.06787109375,0.0,429.1065368652344,1895.4371337890625,0.0,919.7177124023438,0.5996408462524414,1.0,0.0,3.0,1.0,0.0
17994300,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.9253838658332824,0.1962058991193771,0.1251602470874786,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.9253838658332824,0.1869719326496124,0.1317997723817825,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.9253838658332824,0.2002250403165817,0.0973468571901321,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.986815869808197,0.1669863313436508,0.1586633771657943,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.9281606674194336,0.1394665390253067,0.6300266981124878,286.0303955078125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0992736816406,286.0426025390625,1.0,0.2459839582443237,1.0,1.0,0.0,1.0,-1.3584036827087402,1.358402132987976,1.543883058729989e-06,1.0353970527648926,1.0,1.0,0.0,20.5283432006836,88.0,25823.29296875,-0.0,192.2591857910156,1.0,283.1499938964844,285.58026123046875,295.8845520019531,297.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,14465.5126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166247129440308,1.0,0.0,0.0,2.533324956893921,2.53333592414856,4.282281054202032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.65380859375,0.0,497.66705322265625,1895.4371337890625,0.0,1025.244140625,0.6265245676040649,1.0,0.0,3.0,1.0,0.0
17994360,298.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9482595324516296,0.1966596692800521,0.1447141915559768,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.9827417731285096,0.1871576607227325,0.1696473062038421,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9482595324516296,0.2009011507034301,0.112555481493473,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.9592031240463256,0.1649603396654129,0.1573047786951065,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.8989741802215576,0.1390764117240905,0.6271833777427673,286.1076965332031,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0411682128906,286.1231384277344,1.0,0.2626846134662628,1.0,1.0,0.0,1.0,-1.4510868787765503,1.4510852098464966,1.7400648175680544e-06,1.1090795993804932,1.0,1.0,0.0,23.43633270263672,108.0,27340.1171875,-0.0,232.56016540527344,1.0,283.1499938964844,285.6260681152344,295.8707580566406,297.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,15561.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326792240142822,1.0,0.0,0.0,2.6275434494018555,2.6275553703308105,4.606734194112505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.9248046875,0.0,555.2850952148438,1895.4371337890625,0.0,1125.4193115234375,0.6521704792976379,1.0,0.0,3.0,1.0,0.0
17994420,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8219375610351562,0.1927305310964584,0.1748145520687103,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.8110112547874451,0.1850791126489639,0.1765011548995971,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190856933594,0.8273510336875916,0.1969003081321716,0.1388662159442901,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.7787087559700012,0.1643051505088806,0.1566697508096695,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.737595796585083,0.1387506872415542,0.6293298006057739,286.2192687988281,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.900634765625,286.20074462890625,1.0,0.295505553483963,1.0,1.0,0.0,1.0,-1.5020034313201904,1.5020015239715576,1.8579791003503487e-06,1.1528843641281128,1.0,1.0,0.0,45.09290313720703,96.0,28927.158203125,-0.0,314.59393310546875,1.0,283.1499938964844,285.6414489746094,295.8857727050781,297.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17739.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634188294410706,1.0,0.0,0.0,2.8053886890411377,2.8054022789001465,5.251452535048884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.29541015625,0.0,675.8427734375,1895.4371337890625,0.0,1334.8929443359375,0.6953770518302917,1.0,0.0,3.0,1.0,0.0
17994480,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8219375610351562,0.1927305310964584,0.1748145520687103,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.8110112547874451,0.1850791126489639,0.1765011548995971,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190856933594,0.8273510336875916,0.1969003081321716,0.1388662159442901,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.7787087559700012,0.1643051505088806,0.1566697508096695,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.737595796585083,0.1387506872415542,0.6293298006057739,286.2192687988281,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.900634765625,286.20074462890625,1.0,0.295505553483963,1.0,1.0,0.0,1.0,-1.5020034313201904,1.5020015239715576,1.8579791003503487e-06,1.1528843641281128,1.0,1.0,0.0,45.09290313720703,96.0,28927.158203125,-0.0,314.59393310546875,1.0,283.1499938964844,285.6414489746094,295.8857727050781,297.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17739.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634188294410706,1.0,0.0,0.0,2.8053886890411377,2.8054022789001465,5.251452535048884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.29541015625,0.0,675.8427734375,1895.4371337890625,0.0,1334.8929443359375,0.6953770518302917,1.0,0.0,3.0,1.0,0.0
17994540,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.7766678929328918,0.1950280964374542,0.1760332882404327,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.7657120227813721,0.1865718215703964,0.1777108013629913,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7822050452232361,0.1990468204021453,0.1398005485534668,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.7375475764274597,0.1658150553703308,0.158158391714096,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.6970341801643372,0.1388567388057708,0.6312069892883301,286.13043212890625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82525634765625,286.12774658203125,1.0,0.3140484988689422,1.0,1.0,0.0,1.0,-1.5397307872772217,1.539728760719299,1.9438029994489625e-06,1.18094003200531,1.0,1.0,0.0,58.17501831054688,84.0,29713.640625,-0.0,360.6227416992188,1.0,283.1499938964844,285.5588073730469,295.8630676269531,297.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,19655.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681939959526062,1.0,0.0,0.0,2.953050136566162,2.953065156936645,5.818820909553324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.50732421875,0.0,788.2776489257812,1895.4371337890625,0.0,1471.245849609375,0.7312886118888855,1.0,0.0,3.0,1.0,0.0
17994600,297.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.7766678929328918,0.1950280964374542,0.1760332882404327,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.7657120227813721,0.1865718215703964,0.1777108013629913,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7822050452232361,0.1990468204021453,0.1398005485534668,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.7375475764274597,0.1658150553703308,0.158158391714096,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.6970341801643372,0.1388567388057708,0.6312069892883301,286.13043212890625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82525634765625,286.12774658203125,1.0,0.3140484988689422,1.0,1.0,0.0,1.0,-1.5397307872772217,1.539728760719299,1.9438029994489625e-06,1.18094003200531,1.0,1.0,0.0,58.17501831054688,84.0,29713.640625,-0.0,360.6227416992188,1.0,283.1499938964844,285.5588073730469,295.8630676269531,297.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,19655.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681939959526062,1.0,0.0,0.0,2.953050136566162,2.953065156936645,5.818820909553324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.50732421875,0.0,788.2776489257812,1895.4371337890625,0.0,1471.245849609375,0.7312886118888855,1.0,0.0,3.0,1.0,0.0
17994660,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7674183249473572,0.1972596496343612,0.1779761463403701,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7559290528297424,0.1879931837320327,0.1790470331907272,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7723850607872009,0.2009386122226715,0.1411096006631851,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7286942601203918,0.167007490992546,0.1593331098556518,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.6862741112709045,0.1391793191432953,0.6329925060272217,286.109619140625,284.95001220703125,294.1640014648437,292.7926940917969,294.1608581542969,297.7978210449219,286.1070251464844,1.0,0.3195196092128753,1.0,1.0,0.0,1.0,-1.548792600631714,1.5487905740737915,1.965309820661787e-06,1.188151717185974,1.0,1.0,0.0,62.43001937866211,84.0,30076.205078125,-0.0,376.4364318847656,1.0,283.1499938964844,285.5280456542969,295.8559265136719,297.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,20658.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868362426757812,1.0,0.0,0.0,3.027432441711426,3.0274484157562256,6.115645305726503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.71337890625,0.0,849.35693359375,1895.4371337890625,0.0,1508.4559326171875,0.7466216683387756,1.0,0.0,3.0,1.0,0.0
17994720,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7648431658744812,0.1995896399021148,0.1800360530614853,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7526198029518127,0.1895505487918853,0.1804936975240707,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7692948579788208,0.202925831079483,0.1424811035394668,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7255521416664124,0.1682867407798767,0.1605469435453415,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.6818158030509949,0.1396323442459106,0.6350717544555664,286.099609375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.776123046875,286.0987243652344,1.0,0.3228637874126434,1.0,1.0,0.0,1.0,-1.5586005449295044,1.558598518371582,1.9887656890205108e-06,1.1959631443023682,1.0,1.0,0.0,64.6465835571289,72.0,30380.89453125,-0.0,387.4128723144531,1.0,283.1499938964844,285.5119934082031,295.8581237792969,297.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,21338.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900497674942017,1.0,0.0,0.0,3.076878309249878,3.076894521713257,6.317044949355477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.298828125,0.0,891.6570434570312,1895.4371337890625,0.0,1533.1298828125,0.761462390422821,1.0,0.0,3.0,1.0,0.0
17994780,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7707165479660034,0.204737976193428,0.1845574080944061,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7565550208091736,0.193147525191307,0.1837757527828216,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7742384076118469,0.2073515355587005,0.1454971730709076,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7288398742675781,0.1712211370468139,0.1632320433855056,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.6833028197288513,0.1408793479204177,0.6402145028114319,286.0868225097656,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0871276855469,1.0,0.3258509337902069,1.0,1.0,0.0,1.0,-1.5809866189956665,1.580984592437744,2.0429763480933616e-06,1.2137967348098757,1.0,1.0,0.0,65.27226257324219,60.0,31072.529296875,-0.0,401.0055236816406,1.0,283.1499938964844,285.4822692871094,295.8842163085937,297.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,22872.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954101324081421,1.0,0.0,0.0,3.185499429702759,3.185516834259033,6.7709311224462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.41552734375,0.0,989.4630737304688,1895.4371337890625,0.0,1574.720703125,0.7879630923271179,1.0,0.0,3.0,1.0,0.0
17994840,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7707165479660034,0.204737976193428,0.1845574080944061,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7565550208091736,0.193147525191307,0.1837757527828216,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7742384076118469,0.2073515355587005,0.1454971730709076,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7288398742675781,0.1712211370468139,0.1632320433855056,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.6833028197288513,0.1408793479204177,0.6402145028114319,286.0868225097656,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0871276855469,1.0,0.3258509337902069,1.0,1.0,0.0,1.0,-1.5809866189956665,1.580984592437744,2.0429763480933616e-06,1.2137967348098757,1.0,1.0,0.0,65.27226257324219,60.0,31072.529296875,-0.0,401.0055236816406,1.0,283.1499938964844,285.4822692871094,295.8842163085937,297.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,22872.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954101324081421,1.0,0.0,0.0,3.185499429702759,3.185516834259033,6.7709311224462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.41552734375,0.0,989.4630737304688,1895.4371337890625,0.0,1574.720703125,0.7879630923271179,1.0,0.0,3.0,1.0,0.0
