time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7783694863319397,0.2074060589075088,0.1868680864572525,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.7630622982978821,0.1950643062591552,0.1854929625988006,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7814561724662781,0.2096523493528366,0.1470395922660827,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.7345314621925354,0.1727860867977142,0.1646221280097961,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.6884878277778625,0.1416188925504684,0.6430822014808655,286.0837707519531,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230529785156,286.08355712890625,1.0,0.3256965577602386,1.0,1.0,0.0,1.0,-1.5927854776382446,1.5927834510803225,2.0719237454613904e-06,1.2231959104537964,1.0,1.0,0.0,63.920169830322266,60.0,31442.556640625,-0.0,403.73834228515625,1.0,283.1499938964844,285.4687194824219,295.9043884277344,297.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,23702.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980561017990112,1.0,0.0,0.0,3.2428035736083984,3.24282169342041,7.016727181508031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1669921875,0.0,1043.828125,1895.4371337890625,0.0,1595.4462890625,0.7991717457771301,1.0,0.0,3.0,1.0,0.0
17994960,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7889519333839417,0.2101019769906997,0.1891795396804809,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7724377512931824,0.1970202028751373,0.1872242242097854,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7915918231010437,0.2119754403829574,0.1485792398452758,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.742730438709259,0.1743868738412857,0.166020393371582,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.6963326930999756,0.1424077302217483,0.6460510492324829,286.0863952636719,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087097167969,286.0872802734375,1.0,0.3246633112430572,1.0,1.0,0.0,1.0,-1.6047322750091553,1.6047301292419434,2.101496875184239e-06,1.232711672782898,1.0,1.0,0.0,61.69289016723633,48.0,31766.033203125,-0.0,404.1827087402344,1.0,283.1499938964844,285.4644470214844,295.92596435546875,298.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,24262.5,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007924914360046,1.0,0.0,0.0,3.280890703201294,3.280909299850464,7.182519539128407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.1455078125,0.0,1081.0416259765625,1895.4371337890625,0.0,1617.01318359375,0.811281681060791,1.0,0.0,3.0,1.0,0.0
17995020,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.815066397190094,0.2150838077068328,0.1934105157852172,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.7968610525131226,0.2006575465202331,0.1904054582118988,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.8167088031768799,0.2162571251392364,0.1513854712247848,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7645679116249084,0.1773719042539596,0.1685865372419357,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7165631055831909,0.1439255475997924,0.6516072154045105,286.0906982421875,284.95001220703125,294.4647827148437,292.9385681152344,294.4617614746094,297.6848449707031,286.091796875,1.0,0.3211826980113983,1.0,1.0,0.0,1.0,-1.6267502307891846,1.6267480850219729,2.1566909254033817e-06,1.2502429485321045,1.0,1.0,0.0,56.05033874511719,48.0,32402.76953125,-0.0,400.7136535644531,1.0,283.1499938964844,285.4526672363281,295.9676818847656,298.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,25498.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061949372291565,1.0,0.0,0.0,3.363396406173706,3.3634157180786133,7.548304097326763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.927734375,0.0,1164.6658935546875,1895.4371337890625,0.0,1659.981201171875,0.8285011649131775,1.0,0.0,3.0,1.0,0.0
17995080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.8176743984222412,0.2155134826898574,0.1937721818685531,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7994961738586426,0.2009719908237457,0.1906774789094925,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.8192305564880371,0.2166251838207245,0.1516242325305938,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.7669914960861206,0.1776304990053177,0.1688058078289032,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.718614935874939,0.1440594494342804,0.6520858407020569,286.0919494628906,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829528808594,286.0931701660156,1.0,0.3207851648330688,1.0,1.0,0.0,1.0,-1.6286369562149048,1.6286348104476929,2.161462361982558e-06,1.2517449855804443,1.0,1.0,0.0,55.47097396850586,36.0,32452.646484375,-0.0,400.1431274414063,1.0,283.1499938964844,285.45281982421875,295.9711608886719,298.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,25571.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066596746444702,1.0,0.0,0.0,3.3682401180267334,3.36825966835022,7.570061484329926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.90478515625,0.0,1169.705078125,1895.4371337890625,0.0,1663.7012939453125,0.8326585292816162,1.0,0.0,3.0,1.0,0.0
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8577473759651184,0.2208977043628692,0.1982887536287307,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8378599286079407,0.2049131691455841,0.1940695792436599,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8584202527999878,0.2212235778570175,0.1545936316251754,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8056937456130981,0.1808744221925735,0.1715382933616638,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.7501144409179688,0.1457483768463134,0.658045768737793,286.1010131835937,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1023864746094,1.0,0.3150329291820526,1.0,1.0,0.0,1.0,-1.6521323919296265,1.652130126953125,2.221428303528228e-06,1.2704412937164309,1.0,1.0,0.0,47.49135971069336,25.0,33127.82421875,-0.0,390.74700927734375,1.0,283.1499938964844,285.44500732421875,296.0157470703125,298.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,26823.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127134799957275,1.0,0.0,0.0,3.449692726135254,3.4497132301330566,7.940614636936516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.43798828125,0.0,1256.63330078125,1895.4371337890625,0.0,1712.4935302734375,0.8526127338409424,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8577473759651184,0.2208977043628692,0.1982887536287307,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8378599286079407,0.2049131691455841,0.1940695792436599,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8584202527999878,0.2212235778570175,0.1545936316251754,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8056937456130981,0.1808744221925735,0.1715382933616638,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.7501144409179688,0.1457483768463134,0.658045768737793,286.1010131835937,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1023864746094,1.0,0.3150329291820526,1.0,1.0,0.0,1.0,-1.6521323919296265,1.652130126953125,2.221428303528228e-06,1.2704412937164309,1.0,1.0,0.0,47.49135971069336,25.0,33127.82421875,-0.0,390.74700927734375,1.0,283.1499938964844,285.44500732421875,296.0157470703125,298.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,26823.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127134799957275,1.0,0.0,0.0,3.449692726135254,3.4497132301330566,7.940614636936516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.43798828125,0.0,1256.63330078125,1895.4371337890625,0.0,1712.4935302734375,0.8526127338409424,1.0,0.0,3.0,1.0,0.0
17995260,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9254289269447328,0.2262108623981475,0.2027165293693542,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8990182280540466,0.2087939828634262,0.1973796933889389,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9249920845031738,0.22572723031044,0.157477393746376,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8617215156555176,0.1840730160474777,0.1742023825645446,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033977150917053,0.1474218368530273,0.6638237833976746,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.11376953125,1.0,0.3083125352859497,1.0,1.0,0.0,1.0,-1.6750211715698242,1.6750189065933228,2.280820126543404e-06,1.2886402606964111,1.0,1.0,0.0,38.62001037597656,25.0,33790.36328125,-0.0,378.1490783691406,1.0,283.1499938964844,285.4398193359375,296.0591735839844,298.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,28030.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186693549156189,1.0,0.0,0.0,3.5264763832092285,3.526497840881348,8.298035254483693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.482421875,0.0,1342.426025390625,1895.4371337890625,0.0,1761.0869140625,0.8714398741722107,1.0,0.0,3.0,1.0,0.0
17995320,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9254289269447328,0.2262108623981475,0.2027165293693542,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8990182280540466,0.2087939828634262,0.1973796933889389,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9249920845031738,0.22572723031044,0.157477393746376,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8617215156555176,0.1840730160474777,0.1742023825645446,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033977150917053,0.1474218368530273,0.6638237833976746,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.11376953125,1.0,0.3083125352859497,1.0,1.0,0.0,1.0,-1.6750211715698242,1.6750189065933228,2.280820126543404e-06,1.2886402606964111,1.0,1.0,0.0,38.62001037597656,25.0,33790.36328125,-0.0,378.1490783691406,1.0,283.1499938964844,285.4398193359375,296.0591735839844,298.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,28030.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186693549156189,1.0,0.0,0.0,3.5264763832092285,3.526497840881348,8.298035254483693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.482421875,0.0,1342.426025390625,1895.4371337890625,0.0,1761.0869140625,0.8714398741722107,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9968868494033812,0.2314458936452865,0.2064573317766189,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750192761421204,0.2125766575336456,0.2007148265838623,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9965566992759703,0.2301125824451446,0.160360187292099,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9320322275161744,0.1871895939111709,0.1769066303968429,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606580495834351,0.1490373462438583,0.669906735420227,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268920898437,1.0,0.3049244880676269,1.0,1.0,0.0,1.0,-1.6975009441375732,1.6974985599517822,2.340100991204963e-06,1.3065119981765747,1.0,1.0,0.0,32.48542785644531,43.0,34445.73828125,-0.0,372.8515930175781,1.0,283.1499938964844,285.4367370605469,296.1020202636719,298.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,29207.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244231104850769,1.0,0.0,0.0,3.5997586250305176,3.599781036376953,8.646494507047464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.55908203125,0.0,1427.8668212890625,1895.4371337890625,0.0,1808.566162109375,0.8894200921058655,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9968868494033812,0.2314458936452865,0.2064573317766189,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750192761421204,0.2125766575336456,0.2007148265838623,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9965566992759703,0.2301125824451446,0.160360187292099,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9320322275161744,0.1871895939111709,0.1769066303968429,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606580495834351,0.1490373462438583,0.669906735420227,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268920898437,1.0,0.3049244880676269,1.0,1.0,0.0,1.0,-1.6975009441375732,1.6974985599517822,2.340100991204963e-06,1.3065119981765747,1.0,1.0,0.0,32.48542785644531,43.0,34445.73828125,-0.0,372.8515930175781,1.0,283.1499938964844,285.4367370605469,296.1020202636719,298.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,29207.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244231104850769,1.0,0.0,0.0,3.5997586250305176,3.599781036376953,8.646494507047464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.55908203125,0.0,1427.8668212890625,1895.4371337890625,0.0,1808.566162109375,0.8894200921058655,1.0,0.0,3.0,1.0,0.0
17995500,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.991348683834076,0.2346455454826355,0.2029054462909698,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9762365818023682,0.214404672384262,0.202469453215599,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.9970315098762512,0.2322658449411392,0.1614274382591247,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9332830905914308,0.1886907070875167,0.1783512532711029,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.8608193397521973,0.1498022526502609,0.673431396484375,286.1239929199219,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134033203125,286.1239929199219,1.0,0.3063268363475799,1.0,1.0,0.0,1.0,-1.7026044130325315,1.7026021480560305,2.353685431444319e-06,1.3105648756027222,1.0,1.0,0.0,32.717281341552734,43.0,34700.59765625,-0.0,376.32855224609375,1.0,283.1499938964844,285.42626953125,296.1229553222656,298.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,29927.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271656394004822,1.0,0.0,0.0,3.64384651184082,3.643869400024414,8.859586841936107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.22802734375,0.0,1480.975341796875,1895.4371337890625,0.0,1831.37646484375,0.8974385261535645,1.0,0.0,3.0,1.0,0.0
17995560,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.9948148131370544,0.2375755608081817,0.2089214920997619,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.9740745425224304,0.2162042111158371,0.2041947692632675,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.996110200881958,0.2343081086874008,0.1633479297161102,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9305027723312378,0.1901677697896957,0.1797714233398437,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.8578671813011169,0.1505589336156845,0.6769177317619324,286.1351318359375,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60601806640625,286.137939453125,1.0,0.3098739981651306,1.0,1.0,0.0,1.0,-1.7203441858291626,1.7203418016433716,2.4010373635974247e-06,1.3244563341140747,1.0,1.0,0.0,33.512107849121094,61.0,35088.80859375,-0.0,388.486328125,1.0,283.1499938964844,285.43310546875,296.14312744140625,298.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,30371.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296808958053589,1.0,0.0,0.0,3.670755863189697,3.67077898979187,8.990923561214004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.52734375,0.0,1514.02880859375,1895.4371337890625,0.0,1852.3948974609373,0.906844973564148,1.0,0.0,3.0,1.0,0.0
17995620,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9560139179229736,0.2417853474617004,0.2169174700975418,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.922170341014862,0.2197034507989883,0.2077459245920181,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9511062502861024,0.2383344024419784,0.1663329303264618,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.88100665807724,0.1930290609598159,0.1827196627855301,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.816392183303833,0.1519555896520614,0.6843884587287903,286.1629333496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5860900878906,286.16473388671875,1.0,0.3206607103347778,1.0,1.0,0.0,1.0,-1.750066161155701,1.75006365776062,2.482139052517596e-06,1.348095417022705,1.0,1.0,0.0,39.55109786987305,79.0,35864.55078125,-0.0,423.5531921386719,1.0,283.1499938964844,285.44146728515625,296.1891174316406,298.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,31522.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354422211647034,1.0,0.0,0.0,3.739697217941284,3.739721536636353,9.331816386293212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6962890625,0.0,1600.9473876953125,1895.4371337890625,0.0,1900.886962890625,0.9237685799598694,1.0,0.0,3.0,1.0,0.0
17995680,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9560139179229736,0.2417853474617004,0.2169174700975418,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.922170341014862,0.2197034507989883,0.2077459245920181,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9511062502861024,0.2383344024419784,0.1663329303264618,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.88100665807724,0.1930290609598159,0.1827196627855301,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.816392183303833,0.1519555896520614,0.6843884587287903,286.1629333496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5860900878906,286.16473388671875,1.0,0.3206607103347778,1.0,1.0,0.0,1.0,-1.750066161155701,1.75006365776062,2.482139052517596e-06,1.348095417022705,1.0,1.0,0.0,39.55109786987305,79.0,35864.55078125,-0.0,423.5531921386719,1.0,283.1499938964844,285.44146728515625,296.1891174316406,298.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,31522.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354422211647034,1.0,0.0,0.0,3.739697217941284,3.739721536636353,9.331816386293212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6962890625,0.0,1600.9473876953125,1895.4371337890625,0.0,1900.886962890625,0.9237685799598694,1.0,0.0,3.0,1.0,0.0
17995740,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8910714983940125,0.246207520365715,0.2211584448814392,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8622336983680725,0.2230168879032135,0.2113048881292343,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8862442374229431,0.2421393245458603,0.1693067848682403,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8274295330047607,0.1957200318574905,0.1856889128684997,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.76345294713974,0.1531671434640884,0.6918517351150513,286.1818542480469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1838684082031,1.0,0.3350153863430023,1.0,1.0,0.0,1.0,-1.7755295038223269,1.775527000427246,2.552755631768377e-06,1.3682130575180054,1.0,1.0,0.0,49.94357299804688,97.0,36560.42578125,-0.0,470.2336120605469,1.0,283.1499938964844,285.4447021484375,296.2325744628906,298.6302185058594,293.1499938964844,293.1499938964844,283.1499938964844,32660.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414593696594238,1.0,0.0,0.0,3.806573867797852,3.806598901748657,9.66856077866396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.193359375,0.0,1688.3814697265625,1895.4371337890625,0.0,1952.0303955078125,0.9401906728744508,1.0,0.0,3.0,1.0,0.0
17995800,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8910714983940125,0.246207520365715,0.2211584448814392,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8622336983680725,0.2230168879032135,0.2113048881292343,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8862442374229431,0.2421393245458603,0.1693067848682403,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8274295330047607,0.1957200318574905,0.1856889128684997,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.76345294713974,0.1531671434640884,0.6918517351150513,286.1818542480469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1838684082031,1.0,0.3350153863430023,1.0,1.0,0.0,1.0,-1.7755295038223269,1.775527000427246,2.552755631768377e-06,1.3682130575180054,1.0,1.0,0.0,49.94357299804688,97.0,36560.42578125,-0.0,470.2336120605469,1.0,283.1499938964844,285.4447021484375,296.2325744628906,298.6302185058594,293.1499938964844,293.1499938964844,283.1499938964844,32660.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414593696594238,1.0,0.0,0.0,3.806573867797852,3.806598901748657,9.66856077866396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.193359375,0.0,1688.3814697265625,1895.4371337890625,0.0,1952.0303955078125,0.9401906728744508,1.0,0.0,3.0,1.0,0.0
17995860,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8440104126930237,0.2506154179573059,0.225600853562355,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8178325295448303,0.2261499017477035,0.2148033827543258,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.839041531085968,0.2457391619682312,0.1722192913293838,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7827795147895813,0.1982461810111999,0.1886128038167953,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7229080200195312,0.1542251855134964,0.6991377472877502,286.2018737792969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2038269042969,1.0,0.3516391813755035,1.0,1.0,0.0,1.0,-1.8008207082748413,1.8008180856704712,2.62405228568241e-06,1.3881723880767822,1.0,1.0,0.0,63.2075424194336,85.0,37254.57421875,-0.0,526.90283203125,1.0,283.1499938964844,285.4490051269531,296.2735595703125,298.7138671875,293.1499938964844,293.1499938964844,283.04998779296875,33785.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471961975097656,1.0,0.0,0.0,3.871600866317749,3.871626615524292,1.000171437226527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.9130859375,0.0,1776.3951416015625,1895.4371337890625,0.0,2001.243896484375,0.9551661610603333,1.0,0.0,3.0,1.0,0.0
17995920,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8440104126930237,0.2506154179573059,0.225600853562355,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8178325295448303,0.2261499017477035,0.2148033827543258,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.839041531085968,0.2457391619682312,0.1722192913293838,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7827795147895813,0.1982461810111999,0.1886128038167953,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7229080200195312,0.1542251855134964,0.6991377472877502,286.2018737792969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2038269042969,1.0,0.3516391813755035,1.0,1.0,0.0,1.0,-1.8008207082748413,1.8008180856704712,2.62405228568241e-06,1.3881723880767822,1.0,1.0,0.0,63.2075424194336,85.0,37254.57421875,-0.0,526.90283203125,1.0,283.1499938964844,285.4490051269531,296.2735595703125,298.7138671875,293.1499938964844,293.1499938964844,283.04998779296875,33785.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471961975097656,1.0,0.0,0.0,3.871600866317749,3.871626615524292,1.000171437226527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.9130859375,0.0,1776.3951416015625,1895.4371337890625,0.0,2001.243896484375,0.9551661610603333,1.0,0.0,3.0,1.0,0.0
17995980,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8324384093284607,0.2546910345554352,0.2295481860637664,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8052319884300232,0.2289937883615493,0.2177815586328506,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8268636465072632,0.2489997744560241,0.1747186928987503,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.770004153251648,0.2005137205123901,0.1910396069288253,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710358738899231,0.1550577133893966,0.704180121421814,286.1494445800781,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590485155582428,1.0,1.0,0.0,1.0,-1.8211109638214111,1.821108341217041,2.6821614937944105e-06,1.4042283296585083,1.0,1.0,0.0,69.07722473144531,73.0,38183.8671875,-0.0,558.68408203125,1.0,283.0511779785156,285.3759765625,296.3277587890625,298.8388977050781,293.1499938964844,293.1499938964844,282.75,34734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567254304885864,1.0,0.0,0.0,3.9255599975585938,3.925586462020874,1.028244810186152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.6796875,0.0,1851.7091064453125,1895.4371337890625,0.0,2083.912841796875,0.9663360714912416,1.0,0.0,3.0,1.0,0.0
17996040,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8324384093284607,0.2546910345554352,0.2295481860637664,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8052319884300232,0.2289937883615493,0.2177815586328506,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8268636465072632,0.2489997744560241,0.1747186928987503,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.770004153251648,0.2005137205123901,0.1910396069288253,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710358738899231,0.1550577133893966,0.704180121421814,286.1494445800781,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590485155582428,1.0,1.0,0.0,1.0,-1.8211109638214111,1.821108341217041,2.6821614937944105e-06,1.4042283296585083,1.0,1.0,0.0,69.07722473144531,73.0,38183.8671875,-0.0,558.68408203125,1.0,283.0511779785156,285.3759765625,296.3277587890625,298.8388977050781,293.1499938964844,293.1499938964844,282.75,34734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567254304885864,1.0,0.0,0.0,3.9255599975585938,3.925586462020874,1.028244810186152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.6796875,0.0,1851.7091064453125,1895.4371337890625,0.0,2083.912841796875,0.9663360714912416,1.0,0.0,3.0,1.0,0.0
17996100,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.8331740498542786,0.2564796805381775,0.2312837690114975,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.8055405020713806,0.2302300184965133,0.2190520763397216,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.8272291421890259,0.2504106163978576,0.1757910698652267,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7701526880264282,0.2014832198619842,0.192049041390419,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.7097774744033813,0.1553351432085037,0.7058090567588806,286.0158996582031,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5225524902344,285.9978332519531,1.0,0.360481321811676,1.0,1.0,0.0,1.0,-1.82917869091034,1.82917594909668,2.7054788915847894e-06,1.410613775253296,1.0,1.0,0.0,69.70800018310547,73.0,39377.703125,-0.0,566.2008666992188,1.0,282.79217529296875,285.1971130371094,296.3916320800781,299.0469665527344,293.1499938964844,293.1499938964844,282.75,35021.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674800753593445,1.0,0.0,0.0,3.9417567253112793,3.941783428192138,1.0367473350925138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.09912109375,0.0,1874.7242431640625,1895.4371337890625,0.0,2178.493896484375,0.9701891541481018,1.0,0.0,3.0,1.0,0.0
17996160,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8363442420959473,0.2580160796642303,0.2327237427234649,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8084455132484436,0.2312716245651245,0.2200873047113418,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8300367593765259,0.2515986561775207,0.1766636073589325,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7727757096290588,0.2022782117128372,0.1928448230028152,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.711475133895874,0.1554594933986663,0.706550121307373,285.9529113769531,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.9519958496094,1.0,0.3606607913970947,1.0,1.0,0.0,1.0,-1.835046410560608,1.835043668746948,2.7225321446167072e-06,1.4152721166610718,1.0,1.0,0.0,69.28731536865234,61.0,39624.3515625,-0.0,568.9566040039062,1.0,282.7542724609375,285.1506042480469,296.3910522460937,299.0196838378906,293.1499938964844,293.1499938964844,282.45001220703125,35243.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730018496513367,1.0,0.0,0.0,3.954221487045288,3.954248428344727,1.043314568960341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.9619140625,0.0,1892.565673828125,1895.4371337890625,0.0,2227.541259765625,0.9731544852256776,1.0,0.0,3.0,1.0,0.0
17996220,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8496025204658508,0.2606989443302154,0.2351112067699432,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8206503391265869,0.233004555106163,0.2216958403587341,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8423850536346436,0.2535941898822784,0.1780406683683395,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7848097681999207,0.2035509049892425,0.1940096020698547,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.720499575138092,0.1554180234670639,0.7061514854431152,285.7501220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7487487792969,1.0,0.35813969373703,1.0,1.0,0.0,1.0,-1.842421650886536,1.842418909072876,2.7440692065283656e-06,1.4211362600326538,1.0,1.0,0.0,65.92626190185547,49.0,40935.2890625,-0.0,563.5545043945312,1.0,282.457275390625,284.9232177734375,296.4175109863281,299.1330871582031,293.1499938964844,293.1499938964844,282.1499938964844,35549.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863715887069702,1.0,0.0,0.0,3.971346855163574,3.971374034881592,1.05237108982692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.28759765625,0.0,1917.261962890625,1895.4371337890625,0.0,2347.53125,0.9772281646728516,1.0,0.0,3.0,1.0,0.0
17996280,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8496025204658508,0.2606989443302154,0.2351112067699432,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8206503391265869,0.233004555106163,0.2216958403587341,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8423850536346436,0.2535941898822784,0.1780406683683395,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7848097681999207,0.2035509049892425,0.1940096020698547,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.720499575138092,0.1554180234670639,0.7061514854431152,285.7501220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7487487792969,1.0,0.35813969373703,1.0,1.0,0.0,1.0,-1.842421650886536,1.842418909072876,2.7440692065283656e-06,1.4211362600326538,1.0,1.0,0.0,65.92626190185547,49.0,40935.2890625,-0.0,563.5545043945312,1.0,282.457275390625,284.9232177734375,296.4175109863281,299.1330871582031,293.1499938964844,293.1499938964844,282.1499938964844,35549.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863715887069702,1.0,0.0,0.0,3.971346855163574,3.971374034881592,1.05237108982692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.28759765625,0.0,1917.261962890625,1895.4371337890625,0.0,2347.53125,0.9772281646728516,1.0,0.0,3.0,1.0,0.0
17996340,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8730618953704834,0.2630062401294708,0.2370314002037048,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8412761688232422,0.2343817353248596,0.2228371649980545,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8645631074905396,0.2552064061164856,0.17905193567276,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8061231374740601,0.204500213265419,0.1947405338287353,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7365396022796631,0.1550813764333725,0.7038272023200989,285.5400085449219,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5380249023437,1.0,0.352673202753067,1.0,1.0,0.0,1.0,-1.8454015254974363,1.8453987836837769,2.752825821517036e-06,1.4235252141952517,1.0,1.0,0.0,60.03325271606445,37.0,42163.5078125,0.0,547.1082763671875,1.0,282.15655517578125,284.68994140625,296.4433898925781,299.2354736328125,293.1499938964844,293.1499938964844,281.8500061035156,35731.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969488501548767,1.0,0.0,0.0,3.981531381607056,3.981558799743652,1.057775648405368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.57177734375,0.0,1932.0504150390625,1895.4371337890625,0.0,2443.562255859375,0.979650616645813,1.0,0.0,3.0,1.0,0.0
17996400,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8730618953704834,0.2630062401294708,0.2370314002037048,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8412761688232422,0.2343817353248596,0.2228371649980545,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8645631074905396,0.2552064061164856,0.17905193567276,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8061231374740601,0.204500213265419,0.1947405338287353,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7365396022796631,0.1550813764333725,0.7038272023200989,285.5400085449219,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5380249023437,1.0,0.352673202753067,1.0,1.0,0.0,1.0,-1.8454015254974363,1.8453987836837769,2.752825821517036e-06,1.4235252141952517,1.0,1.0,0.0,60.03325271606445,37.0,42163.5078125,0.0,547.1082763671875,1.0,282.15655517578125,284.68994140625,296.4433898925781,299.2354736328125,293.1499938964844,293.1499938964844,281.8500061035156,35731.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969488501548767,1.0,0.0,0.0,3.981531381607056,3.981558799743652,1.057775648405368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.57177734375,0.0,1932.0504150390625,1895.4371337890625,0.0,2443.562255859375,0.979650616645813,1.0,0.0,3.0,1.0,0.0
17996460,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8995473980903625,0.2645220458507538,0.2382662743330001,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.8648331761360168,0.2352233678102493,0.2234801054000854,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.8899887800216675,0.2562028169631958,0.1796425133943557,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8280604481697083,0.2050438076257705,0.1950927972793579,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.755092203617096,0.1546733081340789,0.7011895179748535,285.34088134765625,284.95001220703125,295.3981018066406,293.4332580566406,295.39617919921875,297.4408569335937,285.335205078125,1.0,0.3471138775348663,1.0,1.0,0.0,1.0,-1.8456228971481323,1.8456201553344729,2.7535111257748213e-06,1.4237276315689087,1.0,1.0,0.0,54.39802551269531,37.0,43269.3515625,0.0,529.5517578125,1.0,281.8662414550781,284.4667663574219,296.4812316894531,299.361083984375,293.1499938964844,293.1499938964844,281.8500061035156,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056424260139465,1.0,0.0,0.0,3.9863879680633545,3.986415386199951,1.060357703863701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.63330078125,0.0,1939.12890625,1895.4371337890625,0.0,2523.12353515625,0.98080575466156,1.0,0.0,3.0,1.0,0.0
17996520,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.9103272557258606,0.2650037109851837,0.2386005520820617,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.8744494915008545,0.2354779243469238,0.2236336022615432,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.9001617431640625,0.2565105259418487,0.1797884404659271,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8365157246589661,0.2052049785852432,0.1951589584350586,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.7627544403076172,0.1545256823301315,0.7001380324363708,285.3271179199219,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.32476806640625,1.0,0.3450866937637329,1.0,1.0,0.0,1.0,-1.8452008962631223,1.845198154449463,2.752282398432726e-06,1.4233986139297483,1.0,1.0,0.0,52.41679000854492,25.0,43320.30859375,0.0,523.0421142578125,1.0,281.85662841796875,284.4556579589844,296.47320556640625,299.33624267578125,293.1499938964844,293.1499938964844,281.54998779296875,35840.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057217597961426,1.0,0.0,0.0,3.987576723098755,3.987604141235352,1.0609902574287844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.49365234375,0.0,1940.8643798828125,1895.4371337890625,0.0,2523.851806640625,0.9810885190963744,1.0,0.0,3.0,1.0,0.0
17996580,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9725006222724916,0.2667094767093658,0.2398697137832641,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9315189719200134,0.2363228648900985,0.2241490483283996,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9615303874015808,0.2575485110282898,0.1803055107593536,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8860369920730591,0.2057027518749237,0.19533571600914,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8073807954788208,0.1537903547286987,0.6954184174537659,285.1107177734375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1087341308594,1.0,0.3359489440917969,1.0,1.0,0.0,1.0,-1.8425111770629885,1.8425084352493288,2.7444591523817508e-06,1.4213016033172607,1.0,1.0,0.0,43.66700744628906,28.0,44421.48828125,0.0,493.7867126464844,1.0,281.55718994140625,284.21990966796875,296.5061340332031,299.4349365234375,293.1499938964844,293.1499938964844,281.25,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134869337081909,1.0,0.0,0.0,3.9911839962005615,3.991211414337158,1.062910655491578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.45361328125,0.0,1946.13623046875,1895.4371337890625,0.0,2595.340576171875,0.9819464087486268,1.0,0.0,3.0,1.0,0.0
17996640,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9725006222724916,0.2667094767093658,0.2398697137832641,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9315189719200134,0.2363228648900985,0.2241490483283996,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9615303874015808,0.2575485110282898,0.1803055107593536,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8860369920730591,0.2057027518749237,0.19533571600914,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8073807954788208,0.1537903547286987,0.6954184174537659,285.1107177734375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1087341308594,1.0,0.3359489440917969,1.0,1.0,0.0,1.0,-1.8425111770629885,1.8425084352493288,2.7444591523817508e-06,1.4213016033172607,1.0,1.0,0.0,43.66700744628906,28.0,44421.48828125,0.0,493.7867126464844,1.0,281.55718994140625,284.21990966796875,296.5061340332031,299.4349365234375,293.1499938964844,293.1499938964844,281.25,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134869337081909,1.0,0.0,0.0,3.9911839962005615,3.991211414337158,1.062910655491578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.45361328125,0.0,1946.13623046875,1895.4371337890625,0.0,2595.340576171875,0.9819464087486268,1.0,0.0,3.0,1.0,0.0
17996700,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9946320056915284,0.267496794462204,0.2405019551515579,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9588829874992372,0.2366810739040374,0.2244000285863876,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9853143095970154,0.2580049932003021,0.1805617362260818,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9099997282028198,0.2059025466442108,0.1954313069581985,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8263922333717346,0.1533798277378082,0.6931133270263672,284.9585266113281,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.93951416015625,1.0,0.3330698311328888,1.0,1.0,0.0,1.0,-1.8412253856658936,1.8412226438522337,2.740688614721876e-06,1.4202731847763062,0.989862859249115,0.989862859249115,0.0,40.68146514892578,28.0,45417.57421875,0.0,483.58489990234375,1.0,281.2918701171875,284.0287780761719,296.54949951171875,299.5960998535156,293.1499938964844,293.1499938964844,281.25,36018.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194738030433655,1.0,0.0,0.0,3.9914050102233887,3.991432428359986,1.0630284350554575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.6572265625,0.0,1947.354248046875,1895.4371337890625,0.0,2650.695068359375,0.9819368720054626,1.0,0.0,3.0,1.0,0.0
17996760,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9977134466171264,0.2685431838035583,0.2356381118297577,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9699885249137878,0.2369394600391388,0.224623292684555,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9943588376045228,0.2583497762680053,0.1807861179113388,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9216522574424744,0.2060142904520034,0.1955138742923736,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8340580463409424,0.1528943628072738,0.69082111120224,284.90155029296875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3872985839844,284.9013061523437,1.0,0.3306867182254791,1.0,1.0,0.0,1.0,-1.8332781791687007,1.8332754373550413,2.7177600259165047e-06,1.41414475440979,0.9411229491233826,0.9411229491233826,0.0,39.353736877441406,46.0,45265.921875,0.0,474.2928771972656,1.0,281.2559814453125,283.99871826171875,296.541748046875,299.529541015625,293.1499938964844,293.1499938964844,280.95001220703125,37968.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820283055305481,1.0,0.0,0.0,3.9437551498413086,3.943782329559326,1.0377987109677631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.1962890625,0.0,1901.1171875,1895.4371337890625,0.0,2658.19189453125,0.972042441368103,1.0,0.0,3.0,1.0,0.0
