time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9980596899986268,0.2707509696483612,0.2434416562318802,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9607293605804444,0.2375974655151367,0.2252161055803299,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870377779006958,0.259217232465744,0.1813570857048034,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.91131329536438,0.2063650488853454,0.1958247721195221,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245890736579895,0.1520485281944275,0.6869710683822632,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3335024714469909,1.0,1.0,0.0,1.0,-1.8399715423583984,1.8399688005447388,2.736795295277261e-06,1.4191086292266846,0.8295589089393616,0.8295589089393616,0.0,40.57958984375,64.0,45600.15625,0.0,482.4028625488281,1.0,280.9565734863281,283.9769287109375,296.5625915527344,299.5582580566406,293.1499938964844,293.1499938964844,281.25,44273.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233644366264343,1.0,0.0,0.0,3.596867322921753,3.5968923568725586,8.632610501990712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.38037109375,0.0,1535.8575439453125,1895.4371337890625,0.0,2686.76611328125,0.9012964963912964,1.0,0.0,3.0,1.0,0.0
17996880,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9980596899986268,0.2707509696483612,0.2434416562318802,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9607293605804444,0.2375974655151367,0.2252161055803299,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870377779006958,0.259217232465744,0.1813570857048034,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.91131329536438,0.2063650488853454,0.1958247721195221,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245890736579895,0.1520485281944275,0.6869710683822632,284.8551940917969,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3335024714469909,1.0,1.0,0.0,1.0,-1.8399715423583984,1.8399688005447388,2.736795295277261e-06,1.4191086292266846,0.8295589089393616,0.8295589089393616,0.0,40.57958984375,64.0,45600.15625,0.0,482.4028625488281,1.0,280.9565734863281,283.9769287109375,296.5625915527344,299.5582580566406,293.1499938964844,293.1499938964844,281.25,44273.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233644366264343,1.0,0.0,0.0,3.596867322921753,3.5968923568725586,8.632610501990712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.38037109375,0.0,1535.8575439453125,1895.4371337890625,0.0,2686.76611328125,0.9012964963912964,1.0,0.0,3.0,1.0,0.0
17996940,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.974961757659912,0.2717590630054474,0.2442957162857055,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9307016134262084,0.2384373396635055,0.2259517759084701,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.96127051115036,0.2602744996547699,0.1820239126682281,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.884523332118988,0.2069750279188156,0.1963670402765274,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8009326457977295,0.1518877297639846,0.6862806677818298,285.0379638671875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.36236572265625,285.04754638671875,1.0,0.3375035226345062,1.0,1.0,0.0,1.0,-1.84231185913086,1.8423091173172,2.743634468060918e-06,1.4209656715393066,0.9504365921020508,0.9504365921020508,0.0,44.0899543762207,64.0,45258.921875,0.0,494.9847412109375,1.0,281.2109069824219,284.1521911621094,296.5170288085937,299.3801574707031,293.1499938964844,293.1499938964844,281.25,34644.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81202632188797,1.0,0.0,0.0,3.669414520263672,3.669438600540161,8.98435416729626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.904296875,0.0,1544.6807861328125,1895.4371337890625,0.0,2581.865966796875,0.9111925363540648,1.0,0.0,3.0,1.0,0.0
17997000,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.952469766139984,0.2728685140609741,0.245326355099678,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9064403772354126,0.2392278313636779,0.2267947494983673,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9371799826622008,0.2612318992614746,0.182769238948822,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8639800548553467,0.2075754851102829,0.1970320641994476,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7812914848327637,0.1518741697072982,0.6866744756698608,285.05084228515625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594055175781,285.0487365722656,1.0,0.3416565060615539,1.0,1.0,0.0,1.0,-1.8467262983322144,1.846723556518555,2.75643969871453e-06,1.424378752708435,0.9882892966270448,0.9882892966270448,0.0,47.54197311401367,82.0,45540.4140625,0.0,508.7433166503906,1.0,281.24298095703125,284.1431579589844,296.5544128417969,299.4649353027344,293.1499938964844,293.1499938964844,280.95001220703125,32629.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085732460021973,1.0,0.0,0.0,3.755736589431762,3.755760908126831,9.412034387423772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7314453125,0.0,1628.065673828125,1895.4371337890625,0.0,2550.060546875,0.9267128705978394,1.0,0.0,3.0,1.0,0.0
17997060,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.894503116607666,0.2744600176811218,0.247400626540184,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557942509651184,0.2403536289930343,0.2284760624170303,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8811824917793274,0.2625299990177154,0.1841721981763839,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184717297554016,0.2083619982004165,0.1983670741319656,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375686764717102,0.1514262855052948,0.6872678399085999,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8953857421875,1.0,0.3534199595451355,1.0,1.0,0.0,1.0,-1.8552393913269043,1.855236530303955,2.781316652544774e-06,1.4310213327407837,0.8715360760688782,0.8715360760688782,0.0,58.212852478027344,100.0,46485.21484375,0.0,548.1349487304688,1.0,280.9564208984375,283.98016357421875,296.6744079589844,299.7133483886719,293.1499938964844,293.1499938964844,281.25,39120.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190706372261047,1.0,0.0,0.0,3.667865753173828,3.667890548706055,8.97677068678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.19677734375,0.0,1576.594970703125,1895.4371337890625,0.0,2646.961669921875,0.9113630056381226,1.0,0.0,3.0,1.0,0.0
17997120,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.894503116607666,0.2744600176811218,0.247400626540184,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557942509651184,0.2403536289930343,0.2284760624170303,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8811824917793274,0.2625299990177154,0.1841721981763839,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184717297554016,0.2083619982004165,0.1983670741319656,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375686764717102,0.1514262855052948,0.6872678399085999,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8953857421875,1.0,0.3534199595451355,1.0,1.0,0.0,1.0,-1.8552393913269043,1.855236530303955,2.781316652544774e-06,1.4310213327407837,0.8715360760688782,0.8715360760688782,0.0,58.212852478027344,100.0,46485.21484375,0.0,548.1349487304688,1.0,280.9564208984375,283.98016357421875,296.6744079589844,299.7133483886719,293.1499938964844,293.1499938964844,281.25,39120.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190706372261047,1.0,0.0,0.0,3.667865753173828,3.667890548706055,8.97677068678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.19677734375,0.0,1576.594970703125,1895.4371337890625,0.0,2646.961669921875,0.9113630056381226,1.0,0.0,3.0,1.0,0.0
17997180,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510355949401855,0.2768369317054748,0.2497425973415374,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161659240722656,0.2418453246355056,0.2302259355783462,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388348817825317,0.2643026709556579,0.1856319606304168,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.777911365032196,0.2094663381576538,0.1997722685337066,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010613679885864,0.151199996471405,0.6881352663040161,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.0755310058594,1.0,0.3673944175243377,1.0,1.0,0.0,1.0,-1.8646302223205569,1.864627480506897,2.8087495138606755e-06,1.4382320642471311,1.0,1.0,0.0,71.47237396240234,88.0,46367.7890625,0.0,596.7291259765625,1.0,281.2431945800781,284.1537170410156,296.6644287109375,299.62939453125,293.1499938964844,293.1499938964844,280.95001220703125,32649.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099541068077087,1.0,0.0,0.0,3.807903051376343,3.807928085327149,9.675313776824623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.73291015625,0.0,1689.88671875,1895.4371337890625,0.0,2562.7705078125,0.9381481409072876,1.0,0.0,3.0,1.0,0.0
17997240,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8510355949401855,0.2768369317054748,0.2497425973415374,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161659240722656,0.2418453246355056,0.2302259355783462,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388348817825317,0.2643026709556579,0.1856319606304168,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.777911365032196,0.2094663381576538,0.1997722685337066,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010613679885864,0.151199996471405,0.6881352663040161,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384704589844,285.0755310058594,1.0,0.3673944175243377,1.0,1.0,0.0,1.0,-1.8646302223205569,1.864627480506897,2.8087495138606755e-06,1.4382320642471311,1.0,1.0,0.0,71.47237396240234,88.0,46367.7890625,0.0,596.7291259765625,1.0,281.2431945800781,284.1537170410156,296.6644287109375,299.62939453125,293.1499938964844,293.1499938964844,280.95001220703125,32649.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099541068077087,1.0,0.0,0.0,3.807903051376343,3.807928085327149,9.675313776824623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.73291015625,0.0,1689.88671875,1895.4371337890625,0.0,2562.7705078125,0.9381481409072876,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8426397442817688,0.2777493000030517,0.2509036064147949,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8077164888381958,0.2424556612968444,0.2310687452554702,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8305352330207825,0.2649954855442047,0.1863394528627395,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7694588899612427,0.2099068462848663,0.2004373222589492,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6923221349716187,0.1510208845138549,0.6883655190467834,284.9329528808594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3337097167969,284.9142150878906,1.0,0.3707510530948639,1.0,1.0,0.0,1.0,-1.86896562576294,1.86896288394928,2.821562247845577e-06,1.4416296482086182,0.9507513642311096,0.9507513642311096,0.0,75.13504028320312,88.0,47492.15625,0.0,611.499267578125,1.0,280.9934997558594,283.9686584472656,296.7567138671875,299.8929138183594,293.1499938964844,293.1499938964844,280.95001220703125,34291.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183743357658386,1.0,0.0,0.0,3.8378093242645264,3.83783483505249,9.827884923652164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.59033203125,0.0,1738.8829345703125,1895.4371337890625,0.0,2640.51513671875,0.9452416896820068,1.0,0.0,3.0,1.0,0.0
17997360,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8387224674224854,0.2783044874668121,0.2515818178653717,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8035287857055664,0.2428226768970489,0.2315745502710342,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8266022801399231,0.2653983533382416,0.1867478489875793,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7654407024383545,0.2101344019174575,0.2008012980222702,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6876983642578125,0.1506721675395965,0.6874470114707947,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.8934326171875,1.0,0.3724337518215179,1.0,1.0,0.0,1.0,-1.8702151775360107,1.8702123165130613,2.8252334232092835e-06,1.4425888061523438,0.9048240184783936,0.9048240184783936,0.0,77.00360870361328,76.0,47456.61328125,0.0,618.3565673828125,1.0,280.9562072753906,283.9564208984375,296.7719116210937,299.8758544921875,293.1499938964844,293.1499938964844,280.6499938964844,37704.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224776387214661,1.0,0.0,0.0,3.776602983474731,3.7766287326812735,9.516910495221964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8017578125,0.0,1691.8272705078125,1895.4371337890625,0.0,2678.5380859375,0.9343088269233704,1.0,0.0,3.0,1.0,0.0
17997420,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400763273239136,0.2794628739356994,0.2525564134120941,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046129941940308,0.2434997111558914,0.2321964055299759,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276401162147522,0.2661806941032409,0.1872677654027938,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7662274837493896,0.2105384320020675,0.2011675387620926,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.686774730682373,0.1499068737030029,0.6839970946311951,284.8681945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805236816406,1.0,0.3718359470367431,1.0,1.0,0.0,1.0,-1.869054913520813,1.869052171707153,2.8216579721629387e-06,1.4415777921676636,0.8134569525718689,0.8134569525718689,0.0,76.83796691894531,64.0,47660.1328125,0.0,616.9819946289062,1.0,280.6578063964844,283.9506225585937,296.79449462890625,299.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,43352.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296375274658203,1.0,0.0,0.0,3.452117443084717,3.4521408081054688,7.951780958137533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.857421875,0.0,1375.98876953125,1895.4371337890625,0.0,2745.07177734375,0.8690584301948547,1.0,0.0,3.0,1.0,0.0
17997480,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400763273239136,0.2794628739356994,0.2525564134120941,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046129941940308,0.2434997111558914,0.2321964055299759,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276401162147522,0.2661806941032409,0.1872677654027938,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7662274837493896,0.2105384320020675,0.2011675387620926,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.686774730682373,0.1499068737030029,0.6839970946311951,284.8681945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805236816406,1.0,0.3718359470367431,1.0,1.0,0.0,1.0,-1.869054913520813,1.869052171707153,2.8216579721629387e-06,1.4415777921676636,0.8134569525718689,0.8134569525718689,0.0,76.83796691894531,64.0,47660.1328125,0.0,616.9819946289062,1.0,280.6578063964844,283.9506225585937,296.79449462890625,299.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,43352.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296375274658203,1.0,0.0,0.0,3.452117443084717,3.4521408081054688,7.951780958137533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.857421875,0.0,1375.98876953125,1895.4371337890625,0.0,2745.07177734375,0.8690584301948547,1.0,0.0,3.0,1.0,0.0
17997540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.854318380355835,0.2818920910358429,0.2543043792247772,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179089426994324,0.2449971735477447,0.2332294583320617,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408278822898865,0.2679563462734222,0.1882035732269287,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790436744689941,0.2116773426532745,0.2018804252147674,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.697147011756897,0.1497243344783783,0.6815844774246216,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257873535156,1.0,0.3676654994487762,1.0,1.0,0.0,1.0,-1.871472954750061,1.871470093727112,2.828628112183651e-06,1.4433350563049316,0.9448618292808532,0.9448618292808532,0.0,72.2311782836914,52.0,47614.3828125,0.0,604.0694580078125,1.0,280.94158935546875,284.0848083496094,296.7810974121094,299.82440185546875,293.1499938964844,293.1499938964844,280.6499938964844,32470.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816961407661438,1.0,0.0,0.0,3.623751163482666,3.623774290084839,8.762137326812081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.51904296875,0.0,1477.9403076171875,1895.4371337890625,0.0,2627.4423828125,0.8967825770378113,1.0,0.0,3.0,1.0,0.0
17997600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.854318380355835,0.2818920910358429,0.2543043792247772,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179089426994324,0.2449971735477447,0.2332294583320617,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408278822898865,0.2679563462734222,0.1882035732269287,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790436744689941,0.2116773426532745,0.2018804252147674,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.697147011756897,0.1497243344783783,0.6815844774246216,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257873535156,1.0,0.3676654994487762,1.0,1.0,0.0,1.0,-1.871472954750061,1.871470093727112,2.828628112183651e-06,1.4433350563049316,0.9448618292808532,0.9448618292808532,0.0,72.2311782836914,52.0,47614.3828125,0.0,604.0694580078125,1.0,280.94158935546875,284.0848083496094,296.7810974121094,299.82440185546875,293.1499938964844,293.1499938964844,280.6499938964844,32470.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816961407661438,1.0,0.0,0.0,3.623751163482666,3.623774290084839,8.762137326812081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.51904296875,0.0,1477.9403076171875,1895.4371337890625,0.0,2627.4423828125,0.8967825770378113,1.0,0.0,3.0,1.0,0.0
17997660,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.87794029712677,0.2833384573459625,0.2556155920028686,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.838683545589447,0.2460038959980011,0.2340793460607528,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630369305610657,0.2690558135509491,0.188928946852684,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005744814872742,0.2124146819114685,0.2024511843919754,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149986028671265,0.1493059545755386,0.6789132952690125,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9022521972656,1.0,0.3611241281032562,1.0,1.0,0.0,1.0,-1.8724212646484373,1.8724184036254885,2.831449592122226e-06,1.4440855979919434,0.8358196020126343,0.8358196020126343,0.0,65.31342315673828,40.0,48242.2890625,0.0,582.69970703125,1.0,280.65771484375,283.95947265625,296.8883056640625,300.0415954589844,293.1499938964844,293.1499938964844,280.95001220703125,39922.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261686563491821,1.0,0.0,0.0,3.485997200012207,3.48602032661438,8.108627866931784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.68115234375,0.0,1386.2796630859375,1895.4371337890625,0.0,2712.809326171875,0.8722575902938843,1.0,0.0,3.0,1.0,0.0
17997720,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.87794029712677,0.2833384573459625,0.2556155920028686,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.838683545589447,0.2460038959980011,0.2340793460607528,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630369305610657,0.2690558135509491,0.188928946852684,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005744814872742,0.2124146819114685,0.2024511843919754,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149986028671265,0.1493059545755386,0.6789132952690125,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9022521972656,1.0,0.3611241281032562,1.0,1.0,0.0,1.0,-1.8724212646484373,1.8724184036254885,2.831449592122226e-06,1.4440855979919434,0.8358196020126343,0.8358196020126343,0.0,65.31342315673828,40.0,48242.2890625,0.0,582.69970703125,1.0,280.65771484375,283.95947265625,296.8883056640625,300.0415954589844,293.1499938964844,293.1499938964844,280.95001220703125,39922.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261686563491821,1.0,0.0,0.0,3.485997200012207,3.48602032661438,8.108627866931784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.68115234375,0.0,1386.2796630859375,1895.4371337890625,0.0,2712.809326171875,0.8722575902938843,1.0,0.0,3.0,1.0,0.0
17997780,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.916214883327484,0.2855763733386993,0.2570489346981048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720921874046326,0.2474699318408966,0.2349512428045272,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990117907524109,0.2707375288009643,0.189697578549385,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318880200386047,0.2135618329048156,0.2030402570962906,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404844164848328,0.1491922885179519,0.6762081980705261,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.04022216796875,1.0,0.3529151082038879,1.0,1.0,0.0,1.0,-1.873567819595337,1.873564958572388,2.834781980709522e-06,1.444934606552124,0.9731677770614624,0.9731677770614624,0.0,56.66347885131836,28.0,48191.9140625,0.0,555.9237670898438,1.0,280.9421691894531,284.087646484375,296.88397216796875,299.9637145996094,293.1499938964844,293.1499938964844,280.6499938964844,31661.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550231933594,1.0,0.0,0.0,3.66637921333313,3.666402578353882,8.969495866040234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.10302734375,0.0,1518.8616943359375,1895.4371337890625,0.0,2623.683837890625,0.9057378172874452,1.0,0.0,3.0,1.0,0.0
17997840,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.916214883327484,0.2855763733386993,0.2570489346981048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720921874046326,0.2474699318408966,0.2349512428045272,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990117907524109,0.2707375288009643,0.189697578549385,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318880200386047,0.2135618329048156,0.2030402570962906,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404844164848328,0.1491922885179519,0.6762081980705261,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.04022216796875,1.0,0.3529151082038879,1.0,1.0,0.0,1.0,-1.873567819595337,1.873564958572388,2.834781980709522e-06,1.444934606552124,0.9731677770614624,0.9731677770614624,0.0,56.66347885131836,28.0,48191.9140625,0.0,555.9237670898438,1.0,280.9421691894531,284.087646484375,296.88397216796875,299.9637145996094,293.1499938964844,293.1499938964844,280.6499938964844,31661.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550231933594,1.0,0.0,0.0,3.66637921333313,3.666402578353882,8.969495866040234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.10302734375,0.0,1518.8616943359375,1895.4371337890625,0.0,2623.683837890625,0.9057378172874452,1.0,0.0,3.0,1.0,0.0
17997900,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9452264904975892,0.2863422334194183,0.2577842473983764,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8962060809135437,0.2480325400829315,0.2354287356138229,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.926041841506958,0.271340399980545,0.190107375383377,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531405925750732,0.2139963805675506,0.203377366065979,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587730288505554,0.1490575522184372,0.6750833988189697,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2951354980469,284.8735046386719,1.0,0.3483967781066894,1.0,1.0,0.0,1.0,-1.87457287311554,1.8745700120925903,2.837814008671557e-06,1.4457573890686035,0.8798732161521912,0.8798732161521912,0.0,51.903770446777344,28.0,49121.953125,0.0,541.4329223632812,1.0,280.69677734375,283.90386962890625,296.9748840332031,300.2201232910156,293.1499938964844,293.1499938964844,280.6499938964844,35403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243119716644287,1.0,0.0,0.0,3.676347732543945,3.6763720512390137,9.018337436828006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0205078125,0.0,1558.184326171875,1895.4371337890625,0.0,2695.562255859375,0.908540666103363,1.0,0.0,3.0,1.0,0.0
17997960,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9757159948349,0.286830335855484,0.2581113874912262,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.926899790763855,0.2484011203050613,0.2356480956077575,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.958529770374298,0.2717163562774658,0.190278485417366,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794469833374023,0.2142608165740966,0.2034921646118164,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814686298370361,0.148787647485733,0.6731992363929749,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.8902893066406,1.0,0.343563973903656,1.0,1.0,0.0,1.0,-1.873311996459961,1.873309135437012,2.834107363014482e-06,1.44479501247406,0.8487430810928345,0.8487430810928345,0.0,47.17126083374024,31.0,48888.3359375,0.0,525.4674682617188,1.0,280.65740966796875,283.9345397949219,296.9869384765625,300.1840209960937,293.1499938964844,293.1499938964844,280.95001220703125,39503.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272102475166321,1.0,0.0,0.0,3.558861255645752,3.558885097503662,8.451142434751091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.2265625,0.0,1459.6778564453125,1895.4371337890625,0.0,2722.4912109375,0.8875734210014343,1.0,0.0,3.0,1.0,0.0
17998020,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897348403930664,0.2570437490940094,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9615598917007446,0.2497583925724029,0.2366088926792144,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9885005354881288,0.2732579112052917,0.1910876035690307,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9096350073814392,0.2153286039829254,0.2042009085416793,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8062800168991089,0.1486319899559021,0.6712473630905151,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0287780761719,1.0,0.338105708360672,1.0,1.0,0.0,1.0,-1.861007571220398,1.8610048294067385,2.797772140183952e-06,1.4351770877838137,0.9838019609451294,0.9838019609451294,0.0,42.817344665527344,49.0,48547.73828125,0.0,506.485595703125,1.0,280.942626953125,284.06689453125,296.977294921875,300.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,31937.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817773699760437,1.0,0.0,0.0,3.720684051513672,3.720708131790161,9.237169251719024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8525390625,0.0,1582.256103515625,1895.4371337890625,0.0,2634.95654296875,0.9182643294334412,1.0,0.0,3.0,1.0,0.0
17998080,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897348403930664,0.2570437490940094,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9615598917007446,0.2497583925724029,0.2366088926792144,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9885005354881288,0.2732579112052917,0.1910876035690307,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9096350073814392,0.2153286039829254,0.2042009085416793,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8062800168991089,0.1486319899559021,0.6712473630905151,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0287780761719,1.0,0.338105708360672,1.0,1.0,0.0,1.0,-1.861007571220398,1.8610048294067385,2.797772140183952e-06,1.4351770877838137,0.9838019609451294,0.9838019609451294,0.0,42.817344665527344,49.0,48547.73828125,0.0,506.485595703125,1.0,280.942626953125,284.06689453125,296.977294921875,300.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,31937.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817773699760437,1.0,0.0,0.0,3.720684051513672,3.720708131790161,9.237169251719024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8525390625,0.0,1582.256103515625,1895.4371337890625,0.0,2634.95654296875,0.9182643294334412,1.0,0.0,3.0,1.0,0.0
17998140,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.2917255759239197,0.2534585893154144,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9669106006622314,0.2503535449504852,0.2373202294111251,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9927531480789183,0.2738460302352905,0.1916393190622329,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9151319861412048,0.2157845795154571,0.2047562003135681,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8096385598182678,0.1484201401472091,0.6706286072731018,284.85870361328125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898254394531,284.8552551269531,1.0,0.3393013477325439,1.0,1.0,0.0,1.0,-1.869469404220581,1.869466543197632,2.82231258097454e-06,1.4414891004562378,0.8643255233764648,0.8643255233764648,0.0,42.49282455444336,49.0,49476.96484375,0.0,508.0509033203125,1.0,280.6767272949219,283.88385009765625,297.0741577148437,300.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,37815.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264557719230652,1.0,0.0,0.0,3.68648624420166,3.686511039733887,9.068146482604788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.5078125,0.0,1587.8602294921875,1895.4371337890625,0.0,2715.4775390625,0.9125428199768066,1.0,0.0,3.0,1.0,0.0
17998200,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.29208505153656,0.258513867855072,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9611014723777772,0.2505943179130554,0.2375855147838592,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9880728721618652,0.2740944325923919,0.1918355524539947,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.90903240442276,0.2159565985202789,0.2049568593502044,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8042460083961487,0.1482287347316742,0.6699724793434143,284.8838195800781,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862854003906,284.8929748535156,1.0,0.3411720395088196,1.0,1.0,0.0,1.0,-1.87568461894989,1.875681757926941,2.840615707100369e-06,1.4462683200836182,0.8609107136726379,0.8609107136726379,0.0,43.37199401855469,67.0,49495.37890625,0.0,515.0050048828125,1.0,280.6568908691406,283.9272155761719,297.076904296875,300.30487060546875,293.1499938964844,293.1499938964844,280.95001220703125,39391.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827596127986908,1.0,0.0,0.0,3.6095612049102783,3.609585285186768,8.693648965163447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.505859375,0.0,1513.737060546875,1895.4371337890625,0.0,2726.07958984375,0.8989257216453552,1.0,0.0,3.0,1.0,0.0
17998260,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.96481454372406,0.2926713824272156,0.2634404003620147,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122408032417296,0.2518875002861023,0.2388939261436462,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441157579421996,0.2755585014820099,0.1928970068693161,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668695688247681,0.2169719189405441,0.2060269117355346,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657662034034729,0.148020327091217,0.6698455810546875,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0591735839844,1.0,0.3495821356773376,1.0,1.0,0.0,1.0,-1.886247158050537,1.886244297027588,2.8723827654175693e-06,1.454750895500183,1.0,1.0,0.0,50.23397064208984,85.0,49567.26953125,0.0,544.03564453125,1.0,280.9428405761719,284.0821228027344,297.0761413574219,300.24005126953125,293.1499938964844,293.1499938964844,280.6499938964844,32108.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191688656806946,1.0,0.0,0.0,3.77550745010376,3.7755320072174072,9.511388725513824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6357421875,0.0,1647.2161865234375,1895.4371337890625,0.0,2647.87109375,0.9305089712142944,1.0,0.0,3.0,1.0,0.0
17998320,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.96481454372406,0.2926713824272156,0.2634404003620147,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122408032417296,0.2518875002861023,0.2388939261436462,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441157579421996,0.2755585014820099,0.1928970068693161,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668695688247681,0.2169719189405441,0.2060269117355346,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657662034034729,0.148020327091217,0.6698455810546875,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0591735839844,1.0,0.3495821356773376,1.0,1.0,0.0,1.0,-1.886247158050537,1.886244297027588,2.8723827654175693e-06,1.454750895500183,1.0,1.0,0.0,50.23397064208984,85.0,49567.26953125,0.0,544.03564453125,1.0,280.9428405761719,284.0821228027344,297.0761413574219,300.24005126953125,293.1499938964844,293.1499938964844,280.6499938964844,32108.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191688656806946,1.0,0.0,0.0,3.77550745010376,3.7755320072174072,9.511388725513824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6357421875,0.0,1647.2161865234375,1895.4371337890625,0.0,2647.87109375,0.9305089712142944,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9046413898468018,0.2930709421634674,0.2644008696079254,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603711724281311,0.2525449991226196,0.2401873618364334,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865010738372803,0.2761933803558349,0.193876713514328,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208901882171631,0.2174362242221832,0.2071101516485214,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.724169135093689,0.1473959684371948,0.6698795557022095,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611821234226227,1.0,1.0,0.0,1.0,-1.8909907341003416,1.8909878730773928,2.8870749702036846e-06,1.458816409111023,0.8891578912734985,0.8891578912734985,0.0,61.51441955566406,103.0,50582.85546875,0.0,583.799560546875,1.0,280.6571350097656,283.9005432128906,297.1793518066406,300.4796142578125,293.1499938964844,293.1499938964844,280.95001220703125,38199.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308126330375671,1.0,0.0,0.0,3.723235607147217,3.7232608795166016,9.24984306038823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6171875,0.0,1632.970703125,1895.4371337890625,0.0,2756.011962890625,0.9228002429008484,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9046413898468018,0.2930709421634674,0.2644008696079254,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603711724281311,0.2525449991226196,0.2401873618364334,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865010738372803,0.2761933803558349,0.193876713514328,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208901882171631,0.2174362242221832,0.2071101516485214,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.724169135093689,0.1473959684371948,0.6698795557022095,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611821234226227,1.0,1.0,0.0,1.0,-1.8909907341003416,1.8909878730773928,2.8870749702036846e-06,1.458816409111023,0.8891578912734985,0.8891578912734985,0.0,61.51441955566406,103.0,50582.85546875,0.0,583.799560546875,1.0,280.6571350097656,283.9005432128906,297.1793518066406,300.4796142578125,293.1499938964844,293.1499938964844,280.95001220703125,38199.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308126330375671,1.0,0.0,0.0,3.723235607147217,3.7232608795166016,9.24984306038823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6171875,0.0,1632.970703125,1895.4371337890625,0.0,2756.011962890625,0.9228002429008484,1.0,0.0,3.0,1.0,0.0
17998500,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8803500533103943,0.2936421036720276,0.2649118602275848,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8387681841850281,0.2529684007167816,0.240721508860588,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8630988597869873,0.2766555845737457,0.1942695528268814,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.799814760684967,0.2177433371543884,0.2075534164905548,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7048918008804321,0.1471090912818908,0.6695039868354797,285.0394287109375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.0538330078125,1.0,0.3677678406238556,1.0,1.0,0.0,1.0,-1.892796277999878,1.8927932977676392,2.8925301194249187e-06,1.460257887840271,0.9933305382728576,0.9933305382728576,0.0,68.19033813476562,103.0,50084.7109375,0.0,606.6123046875,1.0,280.90399169921875,284.0733642578125,297.1383056640625,300.298095703125,293.1499938964844,293.1499938964844,280.95001220703125,33954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244174122810364,1.0,0.0,0.0,3.7638463973999023,3.763871192932129,9.452726317249472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2490234375,0.0,1647.773681640625,1895.4371337890625,0.0,2696.54150390625,0.931501030921936,1.0,0.0,3.0,1.0,0.0
17998560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8602939248085022,0.2945113480091095,0.2658674716949463,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.820921003818512,0.2535764575004577,0.2415100187063217,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8439644575119019,0.2773346304893493,0.1948966979980468,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7810978293418884,0.2182133793830871,0.2082180231809616,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6871609091758728,0.1469475030899047,0.669870138168335,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06903076171875,1.0,0.374813050031662,1.0,1.0,0.0,1.0,-1.8968794345855715,1.896876573562622,2.9048380838503363e-06,1.4634820222854614,1.0,1.0,0.0,75.16667175292969,91.0,50371.85546875,0.0,632.1314697265625,1.0,280.9432067871094,284.07879638671875,297.1709289550781,300.38824462890625,293.1499938964844,293.1499938964844,280.6499938964844,33199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822485625743866,1.0,0.0,0.0,3.838937997817993,3.838963270187378,9.833665899350308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.380859375,0.0,1731.66650390625,1895.4371337890625,0.0,2678.612060546875,0.945681929588318,1.0,0.0,3.0,1.0,0.0
17998620,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469873070716858,0.2950955629348755,0.2669259011745453,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083517551422119,0.2541147768497467,0.2424512803554535,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312473297119141,0.2778262495994568,0.1955977380275726,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684037089347839,0.2185704410076141,0.2089601755142212,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740372776985168,0.146227940917015,0.6683112382888794,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794599771499634,1.0,1.0,0.0,1.0,-1.899149775505066,1.8991469144821167,2.911948513428797e-06,1.4654548168182373,0.9078289866447448,0.9078289866447448,0.0,80.82377624511719,79.0,51414.5390625,0.0,652.1143798828125,1.0,280.6557922363281,283.8862609863281,297.2726745605469,300.6267395019531,293.1499938964844,293.1499938964844,280.3500061035156,37933.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334652185440063,1.0,0.0,0.0,3.799652576446533,3.799678325653076,9.633432682676355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.69921875,0.0,1721.1881103515625,1895.4371337890625,0.0,2780.7265625,0.9396852254867554,1.0,0.0,3.0,1.0,0.0
