time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469873070716858,0.2950955629348755,0.2669259011745453,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083517551422119,0.2541147768497467,0.2424512803554535,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312473297119141,0.2778262495994568,0.1955977380275726,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684037089347839,0.2185704410076141,0.2089601755142212,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740372776985168,0.146227940917015,0.6683112382888794,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794599771499634,1.0,1.0,0.0,1.0,-1.899149775505066,1.8991469144821167,2.911948513428797e-06,1.4654548168182373,0.9078289866447448,0.9078289866447448,0.0,80.82377624511719,79.0,51414.5390625,0.0,652.1143798828125,1.0,280.6557922363281,283.8862609863281,297.2726745605469,300.6267395019531,293.1499938964844,293.1499938964844,280.3500061035156,37933.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334652185440063,1.0,0.0,0.0,3.799652576446533,3.799678325653076,9.633432682676355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.69921875,0.0,1721.1881103515625,1895.4371337890625,0.0,2780.7265625,0.9396852254867554,1.0,0.0,3.0,1.0,0.0
17998740,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8474001288414001,0.2954086661338806,0.2671258747577667,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8088114261627197,0.2543860375881195,0.2426779568195343,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8315967321395874,0.2780396640300751,0.1957107186317443,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.76871258020401,0.2186910808086395,0.2090490907430648,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727311015129089,0.145307257771492,0.6641303896903992,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835144042969,1.0,0.3784686028957367,1.0,1.0,0.0,1.0,-1.8948853015899656,1.8948824405670168,2.899308128689881e-06,1.462252140045166,0.8211089372634888,0.8211089372634888,0.0,80.63655853271484,67.0,51555.484375,0.0,648.2932739257812,1.0,280.3576354980469,283.8883361816406,297.2979736328125,300.6715393066406,293.1499938964844,293.1499938964844,280.6499938964844,43002.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388658165931702,1.0,0.0,0.0,3.484094619750977,3.4841184616088867,8.09977962035191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.66796875,0.0,1406.319580078125,1895.4371337890625,0.0,2831.120361328125,0.8758377432823181,1.0,0.0,3.0,1.0,0.0
17998800,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8474001288414001,0.2954086661338806,0.2671258747577667,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8088114261627197,0.2543860375881195,0.2426779568195343,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8315967321395874,0.2780396640300751,0.1957107186317443,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.76871258020401,0.2186910808086395,0.2090490907430648,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727311015129089,0.145307257771492,0.6641303896903992,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8835144042969,1.0,0.3784686028957367,1.0,1.0,0.0,1.0,-1.8948853015899656,1.8948824405670168,2.899308128689881e-06,1.462252140045166,0.8211089372634888,0.8211089372634888,0.0,80.63655853271484,67.0,51555.484375,0.0,648.2932739257812,1.0,280.3576354980469,283.8883361816406,297.2979736328125,300.6715393066406,293.1499938964844,293.1499938964844,280.6499938964844,43002.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388658165931702,1.0,0.0,0.0,3.484094619750977,3.4841184616088867,8.09977962035191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.66796875,0.0,1406.319580078125,1895.4371337890625,0.0,2831.120361328125,0.8758377432823181,1.0,0.0,3.0,1.0,0.0
17998860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.860472559928894,0.2970691621303558,0.2681764662265777,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208265900611877,0.2555224597454071,0.2433646321296692,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437151908874512,0.2793008387088775,0.1962829232215881,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806241512298584,0.2195785492658615,0.2095212340354919,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819636821746826,0.1449648439884185,0.661018431186676,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221252441406,1.0,0.3739492297172546,1.0,1.0,0.0,1.0,-1.894484519958496,1.8944816589355469,2.8982672120037023e-06,1.4620543718338013,0.9479055404663086,0.9479055404663086,0.0,75.94811248779297,55.0,51474.5078125,0.0,632.869384765625,1.0,280.6421203613281,284.0178527832031,297.2963562011719,300.5820617675781,293.1499938964844,293.1499938964844,280.3500061035156,32655.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266600966453552,1.0,0.0,0.0,3.64788031578064,3.64790391921997,8.879213169166178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4267578125,0.0,1505.8038330078125,1895.4371337890625,0.0,2717.376953125,0.9022725820541382,1.0,0.0,3.0,1.0,0.0
17998920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.860472559928894,0.2970691621303558,0.2681764662265777,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208265900611877,0.2555224597454071,0.2433646321296692,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437151908874512,0.2793008387088775,0.1962829232215881,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806241512298584,0.2195785492658615,0.2095212340354919,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819636821746826,0.1449648439884185,0.661018431186676,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221252441406,1.0,0.3739492297172546,1.0,1.0,0.0,1.0,-1.894484519958496,1.8944816589355469,2.8982672120037023e-06,1.4620543718338013,0.9479055404663086,0.9479055404663086,0.0,75.94811248779297,55.0,51474.5078125,0.0,632.869384765625,1.0,280.6421203613281,284.0178527832031,297.2963562011719,300.5820617675781,293.1499938964844,293.1499938964844,280.3500061035156,32655.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266600966453552,1.0,0.0,0.0,3.64788031578064,3.64790391921997,8.879213169166178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4267578125,0.0,1505.8038330078125,1895.4371337890625,0.0,2717.376953125,0.9022725820541382,1.0,0.0,3.0,1.0,0.0
17998980,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821289539337158,0.2976922392845154,0.2687593102455139,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399447798728943,0.2561519145965576,0.243858978152275,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641339540481567,0.279863178730011,0.1966355592012405,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004910945892334,0.2200493514537811,0.2098405957221985,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983557343482971,0.1444032490253448,0.6576641201972961,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9039611816406,1.0,0.3670908808708191,1.0,1.0,0.0,1.0,-1.8925615549087524,1.8925586938858032,2.892833663281636e-06,1.4607914686203003,0.8399256467819214,0.8399256467819214,0.0,68.9643325805664,43.0,52028.10546875,0.0,608.9329223632812,1.0,280.35760498046875,283.9005432128906,297.4003295898437,300.7933959960937,293.1499938964844,293.1499938964844,280.6499938964844,39918.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347650766372681,1.0,0.0,0.0,3.5042240619659424,3.5042474269866943,8.193643452614197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53857421875,0.0,1405.09912109375,1895.4371337890625,0.0,2792.846923828125,0.8764060735702515,1.0,0.0,3.0,1.0,0.0
17999040,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821289539337158,0.2976922392845154,0.2687593102455139,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399447798728943,0.2561519145965576,0.243858978152275,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641339540481567,0.279863178730011,0.1966355592012405,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004910945892334,0.2200493514537811,0.2098405957221985,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983557343482971,0.1444032490253448,0.6576641201972961,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9039611816406,1.0,0.3670908808708191,1.0,1.0,0.0,1.0,-1.8925615549087524,1.8925586938858032,2.892833663281636e-06,1.4607914686203003,0.8399256467819214,0.8399256467819214,0.0,68.9643325805664,43.0,52028.10546875,0.0,608.9329223632812,1.0,280.35760498046875,283.9005432128906,297.4003295898437,300.7933959960937,293.1499938964844,293.1499938964844,280.6499938964844,39918.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347650766372681,1.0,0.0,0.0,3.5042240619659424,3.5042474269866943,8.193643452614197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53857421875,0.0,1405.09912109375,1895.4371337890625,0.0,2792.846923828125,0.8764060735702515,1.0,0.0,3.0,1.0,0.0
17999100,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968261480331421,0.2983447611331939,0.2689665853977203,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.85296630859375,0.2566492855548858,0.2440293282270431,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782020807266235,0.2803843021392822,0.1967511624097824,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134446740150452,0.2204433530569076,0.2099314928054809,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093920111656189,0.1442267447710037,0.6557151675224304,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379150390625,285.0483093261719,1.0,0.3629812598228454,1.0,1.0,0.0,1.0,-1.890920162200928,1.8909173011779783,2.8880003810627386e-06,1.459571123123169,0.9386495351791382,0.9386495351791382,0.0,64.85521697998047,43.0,51638.0390625,0.0,594.5045166015625,1.0,280.5989074707031,284.04736328125,297.36651611328125,300.62310791015625,293.1499938964844,293.1499938964844,280.6499938964844,33730.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276537656784058,1.0,0.0,0.0,3.5705690383911133,3.570591926574707,8.506837616550911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.03955078125,0.0,1429.967041015625,1895.4371337890625,0.0,2726.615234375,0.888255774974823,1.0,0.0,3.0,1.0,0.0
17999160,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9170288443565368,0.2991631627082824,0.2694993913173675,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8704739809036255,0.2572803199291229,0.2444074600934982,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8968777060508728,0.2810527384281158,0.1970574706792831,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8292260766029358,0.2209594249725341,0.2102030366659164,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7228676080703735,0.1441544592380523,0.6543686389923096,285.0381164550781,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338439941406,1.0,0.358599841594696,1.0,1.0,0.0,1.0,-1.8910897970199585,1.8910869359970093,2.8886154268548125e-06,1.4597797393798828,0.9710153341293336,0.9710153341293336,0.0,60.24119567871094,31.0,51958.8046875,0.0,579.7706298828125,1.0,280.6422119140625,284.0221252441406,297.40380859375,300.7210693359375,293.1499938964844,293.1499938964844,280.3500061035156,31925.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253879547119141,1.0,0.0,0.0,3.6782267093658447,3.678250312805176,9.027558007801416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.484375,0.0,1534.0797119140625,1895.4371337890625,0.0,2705.55517578125,0.9086178541183472,1.0,0.0,3.0,1.0,0.0
17999220,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9701939225196838,0.2996086776256561,0.2698405683040619,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9181880950927734,0.2578637301921844,0.2447731494903564,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.949511706829071,0.2815243899822235,0.1972831636667251,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8709062337875366,0.2214114218950271,0.2104191780090332,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567040920257568,0.1436335295438766,0.6507894992828369,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489871323108673,1.0,1.0,0.0,1.0,-1.8881758451461792,1.88817298412323,2.880180545616895e-06,1.4577094316482544,0.8492288589477539,0.8492288589477539,0.0,50.710147857666016,25.0,52558.03125,0.0,547.0457153320312,1.0,280.35723876953125,283.8812255859375,297.5019836425781,300.9320983886719,293.1499938964844,293.1499938964844,280.6499938964844,39637.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346744775772095,1.0,0.0,0.0,3.558499336242676,3.558523178100586,8.449424058198929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.59521484375,0.0,1460.2672119140625,1895.4371337890625,0.0,2792.001708984375,0.8878149390220642,1.0,0.0,3.0,1.0,0.0
17999280,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9701939225196838,0.2996086776256561,0.2698405683040619,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9181880950927734,0.2578637301921844,0.2447731494903564,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.949511706829071,0.2815243899822235,0.1972831636667251,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8709062337875366,0.2214114218950271,0.2104191780090332,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567040920257568,0.1436335295438766,0.6507894992828369,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489871323108673,1.0,1.0,0.0,1.0,-1.8881758451461792,1.88817298412323,2.880180545616895e-06,1.4577094316482544,0.8492288589477539,0.8492288589477539,0.0,50.710147857666016,25.0,52558.03125,0.0,547.0457153320312,1.0,280.35723876953125,283.8812255859375,297.5019836425781,300.9320983886719,293.1499938964844,293.1499938964844,280.6499938964844,39637.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346744775772095,1.0,0.0,0.0,3.558499336242676,3.558523178100586,8.449424058198929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.59521484375,0.0,1460.2672119140625,1895.4371337890625,0.0,2792.001708984375,0.8878149390220642,1.0,0.0,3.0,1.0,0.0
17999340,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3006255328655243,0.2671762108802795,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606249928474426,0.2586157619953155,0.2450738549232483,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871443510055542,0.2822999358177185,0.1974866390228271,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.907296895980835,0.2220218181610107,0.2106113284826278,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864373922348022,0.1434374004602432,0.648332417011261,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477294921875,1.0,0.3427379429340362,1.0,1.0,0.0,1.0,-1.883027195930481,1.883024334907532,2.8651841148530366e-06,1.4539605379104614,0.9743242263793944,0.9743242263793944,0.0,44.93777847290039,25.0,52247.87890625,0.0,524.9116821289062,1.0,280.6280517578125,284.03204345703125,297.4750061035156,300.7935485839844,293.1499938964844,293.1499938964844,280.6499938964844,32232.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825990617275238,1.0,0.0,0.0,3.672264575958252,3.672287940979004,8.998314910968475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.158203125,0.0,1529.7169189453125,1895.4371337890625,0.0,2711.15478515625,0.9085347652435304,1.0,0.0,3.0,1.0,0.0
17999400,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.3017920553684234,0.2595293223857879,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9702804088592528,0.2589273452758789,0.2453386485576629,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.994888186454773,0.2826297283172607,0.1976941674947738,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9174215197563172,0.2222761958837509,0.2108197212219238,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7940166592597961,0.1433802843093872,0.6478801369667053,285.02740478515625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23565673828125,285.0196228027344,1.0,0.3401308357715606,1.0,1.0,0.0,1.0,-1.8738257884979248,1.8738230466842647,2.837285137502477e-06,1.446388602256775,0.9758188128471376,0.9758188128471376,0.0,43.52700424194336,43.0,52189.27734375,0.0,514.2256469726562,1.0,280.6427001953125,284.0030212402344,297.4996643066406,300.8436584472656,293.1499938964844,293.1499938964844,280.3500061035156,32172.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253559470176697,1.0,0.0,0.0,3.7175679206848153,3.7175917625427246,9.221702157446998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7109375,0.0,1580.4801025390625,1895.4371337890625,0.0,2705.258056640625,0.9176253080368042,1.0,0.0,3.0,1.0,0.0
17999460,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3055115342140198,0.257664144039154,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9732595682144164,0.2594195306301117,0.2459732741117477,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.997119128704071,0.282989352941513,0.1981105804443359,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9207409024238586,0.2226548343896865,0.2113227695226669,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7951418161392212,0.1428847759962082,0.6460326313972473,284.8808898925781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.240966796875,284.8915100097656,1.0,0.3402404487133026,1.0,1.0,0.0,1.0,-1.8713505268096924,1.8713476657867432,2.830132643794059e-06,1.4445865154266355,0.8479763269424438,0.8479763269424438,0.0,43.194942474365234,61.0,52658.51953125,0.0,511.4650268554688,1.0,280.35711669921875,283.8814392089844,297.58953857421875,301.02374267578125,293.1499938964844,293.1499938964844,280.6499938964844,40242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329933285713196,1.0,0.0,0.0,3.563276529312134,3.563300609588623,8.472125045955181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9443359375,0.0,1469.7994384765625,1895.4371337890625,0.0,2776.327880859375,0.889663815498352,1.0,0.0,3.0,1.0,0.0
17999520,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3055115342140198,0.257664144039154,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9732595682144164,0.2594195306301117,0.2459732741117477,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.997119128704071,0.282989352941513,0.1981105804443359,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9207409024238586,0.2226548343896865,0.2113227695226669,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7951418161392212,0.1428847759962082,0.6460326313972473,284.8808898925781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.240966796875,284.8915100097656,1.0,0.3402404487133026,1.0,1.0,0.0,1.0,-1.8713505268096924,1.8713476657867432,2.830132643794059e-06,1.4445865154266355,0.8479763269424438,0.8479763269424438,0.0,43.194942474365234,61.0,52658.51953125,0.0,511.4650268554688,1.0,280.35711669921875,283.8814392089844,297.58953857421875,301.02374267578125,293.1499938964844,293.1499938964844,280.6499938964844,40242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329933285713196,1.0,0.0,0.0,3.563276529312134,3.563300609588623,8.472125045955181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9443359375,0.0,1469.7994384765625,1895.4371337890625,0.0,2776.327880859375,0.889663815498352,1.0,0.0,3.0,1.0,0.0
17999580,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989604949951172,0.3058363199234009,0.2754681706428528,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9512313008308412,0.2605239748954773,0.2469260245561599,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.979085087776184,0.2840991616249084,0.1987866759300232,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985158801078796,0.2235589921474456,0.2121140956878662,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7758530378341675,0.1427132040262222,0.645292341709137,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.06256103515625,1.0,0.3473331332206726,1.0,1.0,0.0,1.0,-1.8950169086456297,1.8950140476226809,2.900677372963401e-06,1.4630467891693115,1.0,1.0,0.0,46.75358581542969,79.0,53111.10546875,0.0,538.9901123046875,1.0,280.6427917480469,284.03533935546875,297.597412109375,300.9743347167969,293.1499938964844,293.1499938964844,280.3500061035156,31659.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240012526512146,1.0,0.0,0.0,3.743743658065796,3.743767738342285,9.352021379527288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.833984375,0.0,1606.6717529296875,1895.4371337890625,0.0,2692.67724609375,0.9233108162879944,1.0,0.0,3.0,1.0,0.0
17999640,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989604949951172,0.3058363199234009,0.2754681706428528,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9512313008308412,0.2605239748954773,0.2469260245561599,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.979085087776184,0.2840991616249084,0.1987866759300232,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985158801078796,0.2235589921474456,0.2121140956878662,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7758530378341675,0.1427132040262222,0.645292341709137,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.06256103515625,1.0,0.3473331332206726,1.0,1.0,0.0,1.0,-1.8950169086456297,1.8950140476226809,2.900677372963401e-06,1.4630467891693115,1.0,1.0,0.0,46.75358581542969,79.0,53111.10546875,0.0,538.9901123046875,1.0,280.6427917480469,284.03533935546875,297.597412109375,300.9743347167969,293.1499938964844,293.1499938964844,280.3500061035156,31659.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240012526512146,1.0,0.0,0.0,3.743743658065796,3.743767738342285,9.352021379527288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.833984375,0.0,1606.6717529296875,1895.4371337890625,0.0,2692.67724609375,0.9233108162879944,1.0,0.0,3.0,1.0,0.0
17999700,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.972188413143158,0.304777055978775,0.2750304937362671,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9177781939506532,0.2608718276023865,0.2476076334714889,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9485933780670166,0.28438401222229,0.1992779523134231,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8703614473342896,0.2238342016935348,0.2127066850662231,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7516753673553467,0.1424805074930191,0.64566570520401,284.9099426269531,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23028564453125,284.89227294921875,1.0,0.3523411452770233,1.0,1.0,0.0,1.0,-1.8967965841293333,1.8967937231063845,2.906369218180771e-06,1.464680790901184,0.921223759651184,0.921223759651184,0.0,51.614505767822266,79.0,54182.90234375,0.0,556.001953125,1.0,280.3954772949219,283.8438415527344,297.6887512207031,301.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,34458.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321689963340759,1.0,0.0,0.0,3.77273201942444,3.772757053375244,9.497410360381764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.533203125,0.0,1662.1258544921875,1895.4371337890625,0.0,2768.645751953125,0.9300129413604736,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9386608600616456,0.3039644658565521,0.274382621049881,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8874282240867615,0.2609544396400451,0.2480071038007736,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9144993424415588,0.2843535840511322,0.199504092335701,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8438166975975037,0.2238741964101791,0.2130569666624069,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7291771173477173,0.1420609056949615,0.645209789276123,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900146484375,1.0,0.3579991459846496,1.0,1.0,0.0,1.0,-1.896644592285156,1.896641731262207,2.905954715970438e-06,1.4645920991897583,0.8817247748374939,0.8817247748374939,0.0,57.45607376098633,97.0,54046.70703125,0.0,574.7593994140625,1.0,280.35675048828125,283.8533630371094,297.7020263671875,301.2249450683594,293.1499938964844,293.1499938964844,280.6499938964844,38319.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354986310005188,1.0,0.0,0.0,3.689055919647217,3.6890807151794434,9.08079300643294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.43896484375,0.0,1594.59765625,1895.4371337890625,0.0,2799.689208984375,0.9153273701667786,1.0,0.0,3.0,1.0,0.0
17999820,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8839227557182312,0.3042886555194855,0.2746658623218536,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8413915634155273,0.2617529928684234,0.2490945309400558,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648214936256409,0.2851085066795349,0.2002429515123367,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.801546037197113,0.2244921028614044,0.2140003889799118,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896102428436279,0.1415484994649887,0.6448805332183838,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.055419921875,1.0,0.3709296882152557,1.0,1.0,0.0,1.0,-1.8999102115631104,1.899907231330872,2.9157229164411547e-06,1.4671003818511963,1.0,1.0,0.0,70.60282897949219,100.0,53877.6640625,0.0,619.62646484375,1.0,280.6429748535156,284.0152282714844,297.69659423828125,301.13739013671875,293.1499938964844,293.1499938964844,280.3500061035156,32871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277848958969116,1.0,0.0,0.0,3.8189499378204346,3.8189752101898193,9.731531918077962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.517578125,0.0,1704.893798828125,1895.4371337890625,0.0,2727.8349609375,0.9407684206962584,1.0,0.0,3.0,1.0,0.0
17999880,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8839227557182312,0.3042886555194855,0.2746658623218536,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8413915634155273,0.2617529928684234,0.2490945309400558,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648214936256409,0.2851085066795349,0.2002429515123367,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.801546037197113,0.2244921028614044,0.2140003889799118,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896102428436279,0.1415484994649887,0.6448805332183838,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.055419921875,1.0,0.3709296882152557,1.0,1.0,0.0,1.0,-1.8999102115631104,1.899907231330872,2.9157229164411547e-06,1.4671003818511963,1.0,1.0,0.0,70.60282897949219,100.0,53877.6640625,0.0,619.62646484375,1.0,280.6429748535156,284.0152282714844,297.69659423828125,301.13739013671875,293.1499938964844,293.1499938964844,280.3500061035156,32871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277848958969116,1.0,0.0,0.0,3.8189499378204346,3.8189752101898193,9.731531918077962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.517578125,0.0,1704.893798828125,1895.4371337890625,0.0,2727.8349609375,0.9407684206962584,1.0,0.0,3.0,1.0,0.0
17999940,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554072380065918,0.3039321303367615,0.2750315070152282,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165619373321533,0.2620016634464264,0.2499487102031707,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382373452186584,0.285156637430191,0.2007708102464676,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756775617599487,0.2246376127004623,0.2147288173437118,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654314398765564,0.1407431066036224,0.6437847018241882,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801695704460144,1.0,1.0,0.0,1.0,-1.9015737771987915,1.9015707969665527,2.920849510701373e-06,1.4684793949127195,0.8954066634178162,0.8954066634178162,0.0,80.83744049072266,88.0,54814.62109375,0.0,653.9923706054688,1.0,280.3568115234375,283.83758544921875,297.7892761230469,301.36187744140625,293.1499938964844,293.1499938964844,280.6499938964844,38407.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377225995063782,1.0,0.0,0.0,3.759564876556397,3.75959038734436,9.431233252144012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.16943359375,0.0,1677.071044921875,1895.4371337890625,0.0,2820.445068359375,0.9311450719833374,1.0,0.0,3.0,1.0,0.0
18000000,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554072380065918,0.3039321303367615,0.2750315070152282,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165619373321533,0.2620016634464264,0.2499487102031707,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382373452186584,0.285156637430191,0.2007708102464676,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756775617599487,0.2246376127004623,0.2147288173437118,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654314398765564,0.1407431066036224,0.6437847018241882,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801695704460144,1.0,1.0,0.0,1.0,-1.9015737771987915,1.9015707969665527,2.920849510701373e-06,1.4684793949127195,0.8954066634178162,0.8954066634178162,0.0,80.83744049072266,88.0,54814.62109375,0.0,653.9923706054688,1.0,280.3568115234375,283.83758544921875,297.7892761230469,301.36187744140625,293.1499938964844,293.1499938964844,280.6499938964844,38407.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377225995063782,1.0,0.0,0.0,3.759564876556397,3.75959038734436,9.431233252144012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.16943359375,0.0,1677.071044921875,1895.4371337890625,0.0,2820.445068359375,0.9311450719833374,1.0,0.0,3.0,1.0,0.0
18000060,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8497327566146851,0.3047840297222137,0.2754537463188171,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8115965723991394,0.2630733549594879,0.2507181763648987,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331159949302673,0.286179780960083,0.2012680768966674,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7706899046897888,0.2255470007658004,0.2153694033622741,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598019003868103,0.1405495405197143,0.6421419382095337,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0638732910156,1.0,0.3820740580558777,1.0,1.0,0.0,1.0,-1.902393102645874,1.9023902416229248,2.923229658335913e-06,1.4690548181533811,1.0,1.0,0.0,83.41028594970703,76.0,54482.50390625,0.0,662.948974609375,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2649841308594,293.1499938964844,293.1499938964844,280.3500061035156,33584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292679786682129,1.0,0.0,0.0,3.8617684841156006,3.861794233322144,9.950978210326866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.90625,0.0,1762.66064453125,1895.4371337890625,0.0,2741.63232421875,0.951035737991333,1.0,0.0,3.0,1.0,0.0
18000120,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8497327566146851,0.3047840297222137,0.2754537463188171,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8115965723991394,0.2630733549594879,0.2507181763648987,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331159949302673,0.286179780960083,0.2012680768966674,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7706899046897888,0.2255470007658004,0.2153694033622741,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598019003868103,0.1405495405197143,0.6421419382095337,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0638732910156,1.0,0.3820740580558777,1.0,1.0,0.0,1.0,-1.902393102645874,1.9023902416229248,2.923229658335913e-06,1.4690548181533811,1.0,1.0,0.0,83.41028594970703,76.0,54482.50390625,0.0,662.948974609375,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2649841308594,293.1499938964844,293.1499938964844,280.3500061035156,33584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292679786682129,1.0,0.0,0.0,3.8617684841156006,3.861794233322144,9.950978210326866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.90625,0.0,1762.66064453125,1895.4371337890625,0.0,2741.63232421875,0.951035737991333,1.0,0.0,3.0,1.0,0.0
18000180,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573172092437744,0.3051215708255768,0.2759168744087219,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193591237068176,0.2641916573047638,0.2517620921134949,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.840715229511261,0.2870847582817077,0.2019325494766235,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785741090774536,0.226596713066101,0.2163155823945999,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6657305955886841,0.1407108604907989,0.6422953605651855,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797225058078766,1.0,1.0,0.0,1.0,-1.906323790550232,1.9063209295272827,2.9351497232710244e-06,1.472158432006836,0.9090149402618408,0.9090149402618408,0.0,80.5452651977539,64.0,55501.734375,0.0,656.6495361328125,1.0,280.355712890625,283.8318176269531,297.8762512207031,301.4918212890625,293.1499938964844,293.1499938964844,280.04998779296875,38170.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838868260383606,1.0,0.0,0.0,3.8112809658050537,3.811306953430176,9.69248731053085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3310546875,0.0,1737.0726318359375,1895.4371337890625,0.0,2831.143310546875,0.942546010017395,1.0,0.0,3.0,1.0,0.0
18000240,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573172092437744,0.3051215708255768,0.2759168744087219,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193591237068176,0.2641916573047638,0.2517620921134949,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.840715229511261,0.2870847582817077,0.2019325494766235,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785741090774536,0.226596713066101,0.2163155823945999,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6657305955886841,0.1407108604907989,0.6422953605651855,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797225058078766,1.0,1.0,0.0,1.0,-1.906323790550232,1.9063209295272827,2.9351497232710244e-06,1.472158432006836,0.9090149402618408,0.9090149402618408,0.0,80.5452651977539,64.0,55501.734375,0.0,656.6495361328125,1.0,280.355712890625,283.8318176269531,297.8762512207031,301.4918212890625,293.1499938964844,293.1499938964844,280.04998779296875,38170.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838868260383606,1.0,0.0,0.0,3.8112809658050537,3.811306953430176,9.69248731053085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3310546875,0.0,1737.0726318359375,1895.4371337890625,0.0,2831.143310546875,0.942546010017395,1.0,0.0,3.0,1.0,0.0
18000300,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.864184558391571,0.3051734268665313,0.2758788764476776,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260037302970886,0.2647247016429901,0.2521574795246124,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475087285041809,0.2874848246574402,0.2021356374025344,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855367064476013,0.2271188497543335,0.216695562005043,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714088320732117,0.1408390551805496,0.6422774195671082,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773699104785919,1.0,1.0,0.0,1.0,-1.9074314832687376,1.9074286222457888,2.9384939352894435e-06,1.473019003868103,0.8150618076324463,0.8150618076324463,0.0,77.90436553955078,64.0,56041.31640625,0.0,648.9144287109375,1.0,280.09686279296875,283.7245483398437,297.9135437011719,301.6416015625,293.1499938964844,293.1499938964844,280.04998779296875,42705.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442676663398743,1.0,0.0,0.0,3.689223051071167,3.689248561859131,9.081614962269668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9619140625,0.0,1627.9542236328125,1895.4371337890625,0.0,2881.612548828125,0.9157892465591432,1.0,0.0,3.0,1.0,0.0
18000360,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8734295964241028,0.3053967356681824,0.2758141756057739,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8346658945083618,0.2653789818286896,0.2525463998317718,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8565986156463623,0.2880270183086395,0.2023301869630813,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7946859002113342,0.2277553230524063,0.2170767486095428,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6790708303451538,0.1410664170980453,0.642346978187561,284.8813171386719,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.892333984375,1.0,0.374434232711792,1.0,1.0,0.0,1.0,-1.9085943698883057,1.908591389656067,2.9419888960546814e-06,1.473909616470337,0.8320490717887878,0.8320490717887878,0.0,74.61361694335938,52.0,55777.4765625,0.0,639.1002807617188,1.0,280.0577697753906,283.83984375,297.8981018066406,301.53790283203125,293.1499938964844,293.1499938964844,280.3500061035156,42281.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843531608581543,1.0,0.0,0.0,3.5199482440948486,3.519972085952759,8.267341513601423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.529296875,0.0,1438.56005859375,1895.4371337890625,0.0,2874.72802734375,0.8831977248191833,1.0,0.0,3.0,1.0,0.0
18000420,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040327072143556,0.3072100281715393,0.2768018543720245,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8627988696098328,0.2676511406898498,0.2540929019451141,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865604400634766,0.290225088596344,0.2033998966217041,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224031925201416,0.2299012243747711,0.2185253053903579,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7039167284965515,0.1422091871500015,0.6449093818664551,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675229251384735,1.0,1.0,0.0,1.0,-1.9177329540252688,1.9177299737930296,2.969644583572517e-06,1.4809837341308594,0.9642868638038636,0.9642868638038636,0.0,65.97288513183594,40.0,55892.58203125,0.0,617.779296875,1.0,280.34246826171875,283.9678039550781,297.8984375,301.4628295898437,293.1499938964844,293.1499938964844,280.04998779296875,32481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334158658981323,1.0,0.0,0.0,3.687994956970215,3.688018560409546,9.075569664673822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.9384765625,0.0,1549.2493896484375,1895.4371337890625,0.0,2780.266357421875,0.9111804366111756,1.0,0.0,3.0,1.0,0.0
18000480,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040327072143556,0.3072100281715393,0.2768018543720245,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8627988696098328,0.2676511406898498,0.2540929019451141,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865604400634766,0.290225088596344,0.2033998966217041,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224031925201416,0.2299012243747711,0.2185253053903579,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7039167284965515,0.1422091871500015,0.6449093818664551,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675229251384735,1.0,1.0,0.0,1.0,-1.9177329540252688,1.9177299737930296,2.969644583572517e-06,1.4809837341308594,0.9642868638038636,0.9642868638038636,0.0,65.97288513183594,40.0,55892.58203125,0.0,617.779296875,1.0,280.34246826171875,283.9678039550781,297.8984375,301.4628295898437,293.1499938964844,293.1499938964844,280.04998779296875,32481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334158658981323,1.0,0.0,0.0,3.687994956970215,3.688018560409546,9.075569664673822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.9384765625,0.0,1549.2493896484375,1895.4371337890625,0.0,2780.266357421875,0.9111804366111756,1.0,0.0,3.0,1.0,0.0
