time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423364996910096,0.3078822791576385,0.2774281203746795,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961362242698669,0.2691552639007568,0.2553720474243164,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224898219108582,0.2915054559707641,0.2042315155267715,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520074486732483,0.2313811928033828,0.2197524756193161,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298544049263,0.1430834978818893,0.6476789116859436,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308959960937,284.88360595703125,1.0,0.3612569868564605,1.0,1.0,0.0,1.0,-1.925822615623474,1.925819635391236,2.994395799760241e-06,1.487347960472107,0.8507534265518188,0.8507534265518188,0.0,58.224002838134766,40.0,56689.328125,0.0,598.3961791992188,1.0,280.0650939941406,283.8170166015625,297.9896850585937,301.69683837890625,293.1499938964844,293.1499938964844,280.04998779296875,39459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422400951385498,1.0,0.0,0.0,3.6026744842529297,3.602698802947998,8.660508115099219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.525390625,0.0,1506.6993408203125,1895.4371337890625,0.0,2862.6513671875,0.8963260650634766,1.0,0.0,3.0,1.0,0.0
18000600,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532424211502076,0.3080348968505859,0.2774545848369598,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9060525298118592,0.2695240378379822,0.2556188404560089,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9338762760162354,0.2918163239955902,0.2043689787387848,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8609578609466553,0.2317465245723724,0.2199985980987548,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370303273200989,0.1433043628931045,0.6482241153717041,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308654785156,284.9094543457031,1.0,0.3595848977565765,1.0,1.0,0.0,1.0,-1.9272658824920648,1.9272629022598269,2.998807758558541e-06,1.4884721040725708,0.8596428632736206,0.8596428632736206,0.0,56.261497497558594,28.0,56736.796875,0.0,593.016845703125,1.0,280.0572204589844,283.8426818847656,297.9876403808594,301.6796875,293.1499938964844,293.1499938964844,280.3500061035156,39086.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424490690231323,1.0,0.0,0.0,3.577322244644165,3.577346086502075,8.539047371414199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5625,0.0,1476.438232421875,1895.4371337890625,0.0,2864.60498046875,0.8918331265449524,1.0,0.0,3.0,1.0,0.0
18000660,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.310202807188034,0.2703113257884979,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726741313934326,0.2720338702201843,0.2573978900909424,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.994545876979828,0.2941688895225525,0.2055450528860092,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9209946990013124,0.2341661155223846,0.221715360879898,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850898504257202,0.1448468267917633,0.6526577472686768,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24200439453125,285.04052734375,1.0,0.3506419956684112,1.0,1.0,0.0,1.0,-1.929973721504212,1.9299707412719729,3.00644524031668e-06,1.4901295900344849,0.9996504783630372,0.9996504783630372,0.0,46.567867279052734,46.0,56737.18359375,0.0,563.0432739257812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.61163330078125,293.1499938964844,293.1499938964844,280.04998779296875,31824.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355256915092468,1.0,0.0,0.0,3.750690937042236,3.7507150173187256,9.386762371832448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.349609375,0.0,1616.002685546875,1895.4371337890625,0.0,2799.941650390625,0.9248886108398438,1.0,0.0,3.0,1.0,0.0
18000720,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.310202807188034,0.2703113257884979,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726741313934326,0.2720338702201843,0.2573978900909424,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.994545876979828,0.2941688895225525,0.2055450528860092,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9209946990013124,0.2341661155223846,0.221715360879898,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850898504257202,0.1448468267917633,0.6526577472686768,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24200439453125,285.04052734375,1.0,0.3506419956684112,1.0,1.0,0.0,1.0,-1.929973721504212,1.9299707412719729,3.00644524031668e-06,1.4901295900344849,0.9996504783630372,0.9996504783630372,0.0,46.567867279052734,46.0,56737.18359375,0.0,563.0432739257812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.61163330078125,293.1499938964844,293.1499938964844,280.04998779296875,31824.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355256915092468,1.0,0.0,0.0,3.750690937042236,3.7507150173187256,9.386762371832448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.349609375,0.0,1616.002685546875,1895.4371337890625,0.0,2799.941650390625,0.9248886108398438,1.0,0.0,3.0,1.0,0.0
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3148868978023529,0.266910195350647,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9788416028022766,0.2739870846271515,0.2594046294689178,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.29617640376091,0.2068245857954025,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.928758978843689,0.2361270636320114,0.2237024754285812,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7911126613616943,0.1461907476186752,0.6589813232421875,284.88494873046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576904296875,284.892822265625,1.0,0.3509361147880554,1.0,1.0,0.0,1.0,-1.9290883541107176,1.929085373878479,3.0056803552724887e-06,1.490791916847229,0.8683580160140991,0.8683580160140991,0.0,46.047943115234375,64.0,57345.94921875,0.0,563.8181762695312,1.0,280.0572204589844,283.819580078125,298.055419921875,301.7929077148437,293.1499938964844,293.1499938964844,280.3500061035156,39267.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445407152175903,1.0,0.0,0.0,3.63888955116272,3.638914108276367,8.835498874759651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2158203125,0.0,1545.21728515625,1895.4371337890625,0.0,2884.167236328125,0.9053356647491456,1.0,0.0,3.0,1.0,0.0
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3148868978023529,0.266910195350647,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9788416028022766,0.2739870846271515,0.2594046294689178,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.29617640376091,0.2068245857954025,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.928758978843689,0.2361270636320114,0.2237024754285812,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7911126613616943,0.1461907476186752,0.6589813232421875,284.88494873046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576904296875,284.892822265625,1.0,0.3509361147880554,1.0,1.0,0.0,1.0,-1.9290883541107176,1.929085373878479,3.0056803552724887e-06,1.490791916847229,0.8683580160140991,0.8683580160140991,0.0,46.047943115234375,64.0,57345.94921875,0.0,563.8181762695312,1.0,280.0572204589844,283.819580078125,298.055419921875,301.7929077148437,293.1499938964844,293.1499938964844,280.3500061035156,39267.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445407152175903,1.0,0.0,0.0,3.63888955116272,3.638914108276367,8.835498874759651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2158203125,0.0,1545.21728515625,1895.4371337890625,0.0,2884.167236328125,0.9053356647491456,1.0,0.0,3.0,1.0,0.0
18000900,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.3167615830898285,0.2695485353469848,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9770407676696776,0.2752401530742645,0.2603813707828522,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.997931182384491,0.2974905371665954,0.207819327712059,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9268262982368468,0.2373430728912353,0.2247070223093032,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7898132801055908,0.1470287442207336,0.6623074412345886,285.0472717285156,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26568603515625,285.0599975585937,1.0,0.3540214896202087,1.0,1.0,0.0,1.0,-1.9446797370910645,1.944676637649536,3.052114834645181e-06,1.5018870830535889,0.9797688126564026,0.9797688126564026,0.0,46.82077407836914,64.0,57207.56640625,0.0,576.2369995117188,1.0,280.3021545410156,283.9880065917969,298.01727294921875,301.61932373046875,293.1499938964844,293.1499938964844,280.3500061035156,33609.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384695649147034,1.0,0.0,0.0,3.700539588928223,3.700563669204712,9.137415872828568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.5751953125,0.0,1571.98974609375,1895.4371337890625,0.0,2827.419677734375,0.9171687364578248,1.0,0.0,3.0,1.0,0.0
18000960,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3178780972957611,0.2759504020214081,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.971486747264862,0.2767069041728973,0.2617656588554382,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9932011365890504,0.2986651360988617,0.2087173610925674,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9204817414283752,0.2387612611055374,0.2260152697563171,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7852490544319153,0.1480177640914917,0.6666682958602905,285.0755310058594,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.270263671875,285.0765380859375,1.0,0.3587886691093445,1.0,1.0,0.0,1.0,-1.967412233352661,1.9674091339111328,3.1225588372763013e-06,1.519438862800598,1.0,1.0,0.0,48.421913146972656,82.0,57932.17578125,0.0,596.6939697265625,1.0,280.3427429199219,283.9900817871094,298.0505065917969,301.7342224121094,293.1499938964844,293.1499938964844,280.04998779296875,32434.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377799391746521,1.0,0.0,0.0,3.7949531078338623,3.794977903366089,9.60961756391043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.04296875,0.0,1672.7572021484375,1895.4371337890625,0.0,2820.980224609375,0.9351924657821656,1.0,0.0,3.0,1.0,0.0
18001020,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9906415343284608,0.3168986439704895,0.2858753204345703,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9492312669754028,0.2781676054000854,0.2634399831295013,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9740141034126282,0.2997845411300659,0.2097241282463073,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8985917568206787,0.2402088344097137,0.2276532500982284,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7682108879089355,0.1490526646375656,0.6723623275756836,284.9300842285156,284.95001220703125,297.263671875,295.0814819335937,297.2634582519531,297.263671875,284.9208374023437,1.0,0.3659937083721161,1.0,1.0,0.0,1.0,-1.991159558296204,1.9911563396453853,3.1979673167370493e-06,1.538349986076355,0.9497573971748352,0.9497573971748352,0.0,52.5971908569336,82.0,59566.0859375,0.0,628.814208984375,1.0,280.07977294921875,283.80712890625,298.1341857910156,302.02392578125,293.1499938964844,293.1499938964844,280.04998779296875,34528.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473816514015198,1.0,0.0,0.0,3.8294272422790527,3.8294527530670166,9.78500224846357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8037109375,0.0,1730.5526123046875,1895.4371337890625,0.0,2910.753173828125,0.9435115456581116,1.0,0.0,3.0,1.0,0.0
18001080,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9667513966560364,0.3160509467124939,0.2852088212966919,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9221192002296448,0.2789672613143921,0.2644289135932922,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.94868803024292,0.300355851650238,0.2102898806333542,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8758841753005981,0.2410200834274292,0.228648155927658,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7498384714126587,0.1496313661336898,0.6759885549545288,284.9148864746094,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582397460937,284.9173583984375,1.0,0.3712637424468994,1.0,1.0,0.0,1.0,-1.9979910850524905,1.9979878664016724,3.21947231896047e-06,1.5435417890548706,0.9305934309959412,0.9305934309959412,0.0,57.25266647338867,100.0,59702.19140625,0.0,649.8556518554688,1.0,280.0565185546875,283.8063049316406,298.1368713378906,302.01300048828125,293.1499938964844,293.1499938964844,279.75,36337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504375219345093,1.0,0.0,0.0,3.803286552429199,3.803312301635742,9.651868140281294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.26953125,0.0,1713.122802734375,1895.4371337890625,0.0,2939.369140625,0.939553201198578,1.0,0.0,3.0,1.0,0.0
18001140,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9042428135871888,0.3151057660579681,0.2844620943069458,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8691078424453735,0.28085458278656,0.266717791557312,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8904975652694702,0.301740437746048,0.2116088718175888,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8297917246818542,0.2429415732622146,0.2309736758470535,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7120461463928223,0.1509949862957,0.6845624446868896,284.8895568847656,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.89923095703125,1.0,0.3856566846370697,1.0,1.0,0.0,1.0,-2.0145151615142822,2.014511823654175,3.272184130764799e-06,1.55634343624115,0.8514233827590942,0.8514233827590942,0.0,70.68317413330078,118.0,60382.19140625,0.0,708.9413452148438,1.0,279.75732421875,283.78582763671875,298.1462707519531,302.0772705078125,293.1499938964844,293.1499938964844,280.04998779296875,40845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858060896396637,1.0,0.0,0.0,3.578085899353028,3.5781099796295166,8.542693308299931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.6376953125,0.0,1490.1614990234375,1895.4371337890625,0.0,3010.81982421875,0.8944495916366577,1.0,0.0,3.0,1.0,0.0
18001200,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9042428135871888,0.3151057660579681,0.2844620943069458,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8691078424453735,0.28085458278656,0.266717791557312,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8904975652694702,0.301740437746048,0.2116088718175888,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8297917246818542,0.2429415732622146,0.2309736758470535,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7120461463928223,0.1509949862957,0.6845624446868896,284.8895568847656,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.89923095703125,1.0,0.3856566846370697,1.0,1.0,0.0,1.0,-2.0145151615142822,2.014511823654175,3.272184130764799e-06,1.55634343624115,0.8514233827590942,0.8514233827590942,0.0,70.68317413330078,118.0,60382.19140625,0.0,708.9413452148438,1.0,279.75732421875,283.78582763671875,298.1462707519531,302.0772705078125,293.1499938964844,293.1499938964844,280.04998779296875,40845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858060896396637,1.0,0.0,0.0,3.578085899353028,3.5781099796295166,8.542693308299931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.6376953125,0.0,1490.1614990234375,1895.4371337890625,0.0,3010.81982421875,0.8944495916366577,1.0,0.0,3.0,1.0,0.0
18001260,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615408539772034,0.3158693313598633,0.2855476140975952,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319675326347351,0.2833167016506195,0.2695892751216888,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8504961133003235,0.3038579821586609,0.2134881168603897,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942986488342285,0.2453674077987671,0.2338141053915023,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797463893890381,0.1526900976896286,0.6948004961013794,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.8153991699219,1.0,0.4014195799827575,0.8345731496810913,0.8345731496810913,0.4000000059604645,1.0,-2.0372254848480225,1.3901807069778442,0.6470446586608887,0.9292044639587402,0.809700608253479,0.809700608253479,0.0,85.81831359863281,121.0,53476.171875,0.0,778.5112915039062,1.0,280.0419616699219,283.6223449707031,298.0948791503906,301.7300109863281,293.1499938964844,293.1499938964844,280.3500061035156,40105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845364511013031,1.0,0.0,0.0,3.5855276584625244,3.5855519771575928,8.578265351388836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.31396484375,0.0,1492.794677734375,1895.4371337890625,0.0,2891.874267578125,0.8903795480728149,1.0,0.0,3.0,1.0,0.0
18001320,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615408539772034,0.3158693313598633,0.2855476140975952,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319675326347351,0.2833167016506195,0.2695892751216888,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8504961133003235,0.3038579821586609,0.2134881168603897,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942986488342285,0.2453674077987671,0.2338141053915023,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797463893890381,0.1526900976896286,0.6948004961013794,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.8153991699219,1.0,0.4014195799827575,0.8345731496810913,0.8345731496810913,0.4000000059604645,1.0,-2.0372254848480225,1.3901807069778442,0.6470446586608887,0.9292044639587402,0.809700608253479,0.809700608253479,0.0,85.81831359863281,121.0,53476.171875,0.0,778.5112915039062,1.0,280.0419616699219,283.6223449707031,298.0948791503906,301.7300109863281,293.1499938964844,293.1499938964844,280.3500061035156,40105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845364511013031,1.0,0.0,0.0,3.5855276584625244,3.5855519771575928,8.578265351388836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.31396484375,0.0,1492.794677734375,1895.4371337890625,0.0,2891.874267578125,0.8903795480728149,1.0,0.0,3.0,1.0,0.0
18001380,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8385998010635376,0.3162660002708435,0.2862360775470733,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8120121359825134,0.285440057516098,0.2719970345497131,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294707536697388,0.305540382862091,0.2149546146392822,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739752531051636,0.2475066483020782,0.2362405508756637,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624230742454529,0.1542161703109741,0.7036177515983582,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674865722656,297.2606811523437,284.86669921875,1.0,0.4128387868404388,0.6691462993621826,0.6691462993621826,0.800000011920929,1.0,-2.0562047958374023,0.8985707759857178,1.157633900642395,0.4342005550861358,0.7596979737281799,0.7596979737281799,0.0,97.18742370605467,109.0,45161.85546875,0.0,833.943603515625,1.0,280.3396301269531,283.668701171875,297.9778137207031,301.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,43962.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802180826663971,1.0,0.0,0.0,3.228034257888794,3.228055953979492,6.952957960493222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.50146484375,0.0,1165.119140625,1895.4371337890625,0.0,2491.380859375,0.8182272911071777,1.0,0.0,3.0,1.0,0.0
18001440,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8385998010635376,0.3162660002708435,0.2862360775470733,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8120121359825134,0.285440057516098,0.2719970345497131,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294707536697388,0.305540382862091,0.2149546146392822,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739752531051636,0.2475066483020782,0.2362405508756637,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624230742454529,0.1542161703109741,0.7036177515983582,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674865722656,297.2606811523437,284.86669921875,1.0,0.4128387868404388,0.6691462993621826,0.6691462993621826,0.800000011920929,1.0,-2.0562047958374023,0.8985707759857178,1.157633900642395,0.4342005550861358,0.7596979737281799,0.7596979737281799,0.0,97.18742370605467,109.0,45161.85546875,0.0,833.943603515625,1.0,280.3396301269531,283.668701171875,297.9778137207031,301.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,43962.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802180826663971,1.0,0.0,0.0,3.228034257888794,3.228055953979492,6.952957960493222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.50146484375,0.0,1165.119140625,1895.4371337890625,0.0,2491.380859375,0.8182272911071777,1.0,0.0,3.0,1.0,0.0
18001500,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.835248589515686,0.3169955015182495,0.2867389023303985,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8093500137329102,0.2868163883686065,0.2732276916503906,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8266617655754089,0.3067618012428283,0.2157332003116607,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7715297937393188,0.2488564997911453,0.2374635934829712,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6604834794998169,0.1551728695631027,0.7078604102134705,285.0040588378906,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.0070495605469,1.0,0.4155550003051758,0.5864328742027283,0.5864328742027283,1.0,1.0,-2.065784215927124,0.826625406742096,1.2391587495803833,0.3601740002632141,0.8496125936508179,0.8496125936508179,0.0,99.47272491455078,109.0,43920.734375,0.0,850.6077880859375,1.0,280.5859069824219,283.8041076660156,297.9580993652344,300.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35485.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769569754600525,1.0,0.0,0.0,3.2614729404449463,3.26149320602417,7.097752927620604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.44677734375,0.0,1138.9075927734375,1895.4371337890625,0.0,2262.86181640625,0.8218361735343933,1.0,0.0,3.0,1.0,0.0
18001560,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358530402183533,0.3178671896457672,0.2875117063522339,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8105993866920471,0.2883071005344391,0.2746143341064453,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276631236076355,0.3081026077270508,0.2166574299335479,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7729147672653198,0.2503156661987304,0.2388195693492889,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618720293045044,0.1562283635139465,0.7124677300453186,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725830078125,297.2699279785156,284.9914245605469,1.0,0.416992574930191,0.598804771900177,0.598804771900177,1.0,1.0,-2.0766491889953613,0.8362497687339783,1.2403994798660278,0.3673132359981537,0.854066014289856,0.854066014289856,0.0,99.81289672851562,97.0,43976.29296875,0.0,861.5887451171875,1.0,280.6378173828125,283.7897644042969,298.0272216796875,300.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,34265.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761876106262207,1.0,0.0,0.0,3.329797983169556,3.329818725585937,7.398251113954757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.28076171875,0.0,1193.4169921875,1895.4371337890625,0.0,2129.048583984375,0.8325605392456055,1.0,0.0,3.0,1.0,0.0
18001620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8397611379623413,0.3191129863262176,0.2884250581264496,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8152515292167664,0.2902476191520691,0.2762721180915832,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8319830894470215,0.3098767399787903,0.2177555859088897,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7777676582336426,0.2522087097167969,0.2404426336288452,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6663475632667542,0.1576180905103683,0.7180227041244507,285.11834716796875,284.95001220703125,297.27618408203125,295.217041015625,297.2768249511719,297.2771301269531,285.1209716796875,1.0,0.4173432290554046,0.6135722398757935,0.6135722398757935,1.0,1.0,-2.0896754264831543,0.8538892865180969,1.2357860803604126,0.3819605112075805,0.981641173362732,0.981641173362732,0.0,98.50580596923828,97.0,43978.06640625,0.0,868.7649536132812,1.0,280.9083251953125,283.92041015625,298.0829467773437,300.8332824707031,293.1499938964844,293.1499938964844,280.95001220703125,29349.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747134804725647,1.0,0.0,0.0,3.4869542121887207,3.4869754314422607,8.113080411931151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.53759765625,0.0,1311.6846923828125,1895.4371337890625,0.0,2000.71484375,0.8651735782623291,1.0,0.0,3.0,1.0,0.0
18001680,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8444166779518127,0.3200106918811798,0.2891671657562256,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8202287554740906,0.2916199862957001,0.277480810880661,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8368404507637024,0.3111326098442077,0.2185732722282409,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7830314040184021,0.2535488903522491,0.2416187524795532,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.6711438298225403,0.1586208343505859,0.7220557928085327,285.1063842773437,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.2825012207031,285.1024475097656,1.0,0.4169498383998871,0.6235486268997192,0.6235486268997192,1.0,1.0,-2.0992565155029297,0.8655213713645935,1.233735203742981,0.3914026319980621,1.0,1.0,0.0,96.71063232421876,85.0,44441.2421875,0.0,871.1053466796875,1.0,280.9407653808594,283.8951416015625,298.157470703125,300.9814147949219,293.1499938964844,293.1499938964844,280.6499938964844,29198.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453560829162598,1.0,0.0,0.0,3.600473165512085,3.6004953384399414,8.64992671267828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.521484375,0.0,1428.5631103515625,1895.4371337890625,0.0,1985.4112548828125,0.8889045119285583,1.0,0.0,3.0,1.0,0.0
18001740,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8573341369628906,0.3208044469356537,0.2900528609752655,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8335769176483154,0.2939253151416778,0.2796769142150879,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8502824902534485,0.312995046377182,0.2199349701404571,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7973926663398743,0.2558819055557251,0.2438084930181503,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6842802166938782,0.1604611128568649,0.7298543453216553,284.90167236328125,284.95001220703125,297.2753601074219,295.2483825683594,297.2815856933594,297.2860717773437,284.90234375,1.0,0.4145925939083099,0.6453232169151306,0.6453232169151306,1.0,1.0,-2.116595268249512,0.887501060962677,1.2290942668914795,0.4094612300395965,0.8960866332054138,0.8960866332054138,0.0,91.47005462646484,85.0,45934.08984375,0.0,868.1727294921875,1.0,280.6620483398437,283.67724609375,298.3057861328125,301.32647705078125,293.1499938964844,293.1499938964844,280.6499938964844,35465.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611849904060364,1.0,0.0,0.0,3.640686511993408,3.6407103538513184,8.844227181725728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.7412109375,0.0,1518.8406982421875,1895.4371337890625,0.0,2122.974853515625,0.9018983840942384,1.0,0.0,3.0,1.0,0.0
18001800,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593205809593201,0.3208760023117065,0.2900748252868652,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8356102108955383,0.2942107915878296,0.2799094021320343,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8523566722869873,0.3132144808769226,0.2200596332550048,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7995725870132446,0.2561746835708618,0.244048535823822,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6862779855728149,0.1606946289539337,0.7307376861572266,284.9043273925781,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141263365745544,0.6482924818992615,0.6482924818992615,1.0,1.0,-2.1184000968933105,0.8900663256645203,1.2283337116241455,0.4116062819957733,0.8940059542655945,0.8940059542655945,0.0,90.65863800048828,73.0,45984.41796875,0.0,866.9020385742188,1.0,280.6578674316406,283.6810302734375,298.3060607910156,301.326171875,293.1499938964844,293.1499938964844,280.95001220703125,35864.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622831463813782,1.0,0.0,0.0,3.633931398391724,3.633955240249634,8.811436487121682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.7265625,0.0,1514.3553466796875,1895.4371337890625,0.0,2132.628173828125,0.9011049270629884,1.0,0.0,3.0,1.0,0.0
18001860,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.882957935333252,0.3226806223392486,0.29098641872406,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8589450716972351,0.2973402440547943,0.2822626233100891,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8764997124671936,0.3159565031528473,0.2214902490377426,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8227589726448059,0.2592808306217193,0.2464085668325424,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7082972526550293,0.1630949974060058,0.7391129732131958,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2944030761719,285.0621032714844,1.0,0.4094547927379608,0.6469629406929016,0.6469629406929016,1.0,1.0,-2.136927366256714,0.8984158635139465,1.2385114431381226,0.4156213104724884,1.0,1.0,0.0,82.3474349975586,61.0,45799.35546875,0.0,853.8228149414062,1.0,280.9429931640625,283.8373718261719,298.2733459472656,301.2298583984375,293.1499938964844,293.1499938964844,280.6499938964844,32220.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581427097320557,1.0,0.0,0.0,3.7824137210845934,3.782438278198242,9.54621782511822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.45703125,0.0,1656.2274169921875,1895.4371337890625,0.0,2096.30224609375,0.932147741317749,1.0,0.0,3.0,1.0,0.0
18001920,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.882957935333252,0.3226806223392486,0.29098641872406,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8589450716972351,0.2973402440547943,0.2822626233100891,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8764997124671936,0.3159565031528473,0.2214902490377426,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8227589726448059,0.2592808306217193,0.2464085668325424,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7082972526550293,0.1630949974060058,0.7391129732131958,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2944030761719,285.0621032714844,1.0,0.4094547927379608,0.6469629406929016,0.6469629406929016,1.0,1.0,-2.136927366256714,0.8984158635139465,1.2385114431381226,0.4156213104724884,1.0,1.0,0.0,82.3474349975586,61.0,45799.35546875,0.0,853.8228149414062,1.0,280.9429931640625,283.8373718261719,298.2733459472656,301.2298583984375,293.1499938964844,293.1499938964844,280.6499938964844,32220.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581427097320557,1.0,0.0,0.0,3.7824137210845934,3.782438278198242,9.54621782511822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.45703125,0.0,1656.2274169921875,1895.4371337890625,0.0,2096.30224609375,0.932147741317749,1.0,0.0,3.0,1.0,0.0
18001980,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183202981948853,0.3237833976745605,0.2918978333473205,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8933767676353455,0.3001021146774292,0.2846579551696777,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9119661450386048,0.3181697726249695,0.2229236215353012,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538554310798645,0.2620856761932373,0.2488193809986114,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7357966899871826,0.1653677374124527,0.7478647828102112,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037473201751709,0.6456333994865417,0.6456333994865417,1.0,1.0,-2.156031847000122,0.9065172672271729,1.2495145797729492,0.4193876683712005,0.9028902053833008,0.9028902053833008,0.0,72.69232177734375,49.0,47030.90234375,0.0,836.0608520507812,1.0,280.6560363769531,283.6458740234375,298.3485107421875,301.44976806640625,293.1499938964844,293.1499938964844,280.3500061035156,37518.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724882960319519,1.0,0.0,0.0,3.755589723587036,3.755614995956421,9.411298265149526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.36328125,0.0,1665.5384521484375,1895.4371337890625,0.0,2222.966796875,0.9295548796653748,1.0,0.0,3.0,1.0,0.0
18002040,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183202981948853,0.3237833976745605,0.2918978333473205,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8933767676353455,0.3001021146774292,0.2846579551696777,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9119661450386048,0.3181697726249695,0.2229236215353012,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8538554310798645,0.2620856761932373,0.2488193809986114,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7357966899871826,0.1653677374124527,0.7478647828102112,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887634277344,1.0,0.4037473201751709,0.6456333994865417,0.6456333994865417,1.0,1.0,-2.156031847000122,0.9065172672271729,1.2495145797729492,0.4193876683712005,0.9028902053833008,0.9028902053833008,0.0,72.69232177734375,49.0,47030.90234375,0.0,836.0608520507812,1.0,280.6560363769531,283.6458740234375,298.3485107421875,301.44976806640625,293.1499938964844,293.1499938964844,280.3500061035156,37518.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724882960319519,1.0,0.0,0.0,3.755589723587036,3.755614995956421,9.411298265149526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.36328125,0.0,1665.5384521484375,1895.4371337890625,0.0,2222.966796875,0.9295548796653748,1.0,0.0,3.0,1.0,0.0
18002100,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423454403877258,0.3241648375988006,0.2920741736888885,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.915799081325531,0.3013534545898437,0.2856586873531341,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364038109779358,0.3191041648387909,0.2234489470720291,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739960193634033,0.2633753418922424,0.2498533874750137,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525235414505005,0.1664305180311203,0.7517252564430237,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005317986011505,0.644968569278717,0.644968569278717,1.0,1.0,-2.1639556884765625,0.9098111391067504,1.2541444301605225,0.420852392911911,0.8060049414634705,0.8060049414634705,0.0,67.67630004882812,49.0,47662.70703125,0.0,824.8604736328125,1.0,280.39825439453125,283.535400390625,298.37652587890625,301.5917358398437,293.1499938964844,293.1499938964844,280.3500061035156,42685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800706028938293,1.0,0.0,0.0,3.629422664642334,3.62944769859314,8.789585876911588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.93603515625,0.0,1560.1358642578125,1895.4371337890625,0.0,2290.7744140625,0.902442216873169,1.0,0.0,3.0,1.0,0.0
18002160,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9693242907524108,0.3247146606445312,0.2922241687774658,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9453044533729552,0.3026959598064422,0.2866241335868835,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9645517468452454,0.3201480209827423,0.2239403426647186,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8990844488143921,0.2647456228733063,0.2508561313152313,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736821174621582,0.1675438433885574,0.7554726600646973,284.87176513671875,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.88018798828125,1.0,0.3971363008022308,0.6446197628974915,0.6446197628974915,1.0,1.0,-2.1715896129608154,0.9131467342376708,1.258442997932434,0.4224082231521606,0.817419171333313,0.817419171333313,0.0,62.48769378662109,52.0,47426.921875,0.0,812.6685791015625,1.0,280.3582458496094,283.6317443847656,298.3466796875,301.4837341308594,293.1499938964844,293.1499938964844,280.6499938964844,42503.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806799411773682,1.0,0.0,0.0,3.456838607788086,3.456861972808838,7.973546303219337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.6044921875,0.0,1374.7828369140625,1895.4371337890625,0.0,2296.24755859375,0.8692513704299927,1.0,0.0,3.0,1.0,0.0
18002220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273389041423797,0.2927947640419006,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837018847465516,0.3063472807407379,0.2895815074443817,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.997852623462677,0.3234227895736694,0.2258111387491226,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940697431564331,0.2683497667312622,0.2537956833839416,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8069009184837341,0.1703819632530212,0.7662882804870605,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.395097941160202,0.6439220905303955,0.6439220905303955,1.0,1.0,-2.1891896724700928,0.9208072423934937,1.2683824300765991,0.4266457557678222,0.9460288882255554,0.9460288882255554,0.0,56.819557189941406,70.0,47400.35546875,0.0,809.6724243164062,1.0,280.6415405273437,283.77166748046875,298.3139038085937,301.3664245605469,293.1499938964844,293.1499938964844,280.3500061035156,32440.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696881294250488,1.0,0.0,0.0,3.623896360397339,3.623919486999512,8.762838774600823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5439453125,0.0,1477.8798828125,1895.4371337890625,0.0,2198.069091796875,0.8968228101730347,1.0,0.0,3.0,1.0,0.0
18002280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273389041423797,0.2927947640419006,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837018847465516,0.3063472807407379,0.2895815074443817,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.997852623462677,0.3234227895736694,0.2258111387491226,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940697431564331,0.2683497667312622,0.2537956833839416,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8069009184837341,0.1703819632530212,0.7662882804870605,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.395097941160202,0.6439220905303955,0.6439220905303955,1.0,1.0,-2.1891896724700928,0.9208072423934937,1.2683824300765991,0.4266457557678222,0.9460288882255554,0.9460288882255554,0.0,56.819557189941406,70.0,47400.35546875,0.0,809.6724243164062,1.0,280.6415405273437,283.77166748046875,298.3139038085937,301.3664245605469,293.1499938964844,293.1499938964844,280.3500061035156,32440.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696881294250488,1.0,0.0,0.0,3.623896360397339,3.623919486999512,8.762838774600823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5439453125,0.0,1477.8798828125,1895.4371337890625,0.0,2198.069091796875,0.8968228101730347,1.0,0.0,3.0,1.0,0.0
18002340,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.32979217171669,0.2948130071163177,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.984899878501892,0.3094699382781982,0.2927083373069763,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985010623931884,0.3261759579181671,0.2278938740491867,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427875876426696,0.2715080380439758,0.2569355368614197,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094252943992615,0.1730027049779892,0.7785054445266724,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011991918087005,0.6432244181632996,0.6432244181632996,1.0,1.0,-2.221712350845337,0.9356316924095154,1.2860807180404663,0.4333163201808929,0.8544090986251831,0.8544090986251831,0.0,58.04280471801758,88.0,48525.8984375,0.0,842.4458618164062,1.0,280.3583374023437,283.6501770019531,298.3988342285156,301.5812683105469,293.1499938964844,293.1499938964844,280.6499938964844,38530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78041672706604,1.0,0.0,0.0,3.519300937652588,3.5193240642547607,8.264300959126558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.2607421875,0.0,1410.82080078125,1895.4371337890625,0.0,2293.882568359375,0.8787847757339478,1.0,0.0,3.0,1.0,0.0
