time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.32979217171669,0.2948130071163177,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.984899878501892,0.3094699382781982,0.2927083373069763,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985010623931884,0.3261759579181671,0.2278938740491867,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427875876426696,0.2715080380439758,0.2569355368614197,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094252943992615,0.1730027049779892,0.7785054445266724,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011991918087005,0.6432244181632996,0.6432244181632996,1.0,1.0,-2.221712350845337,0.9356316924095154,1.2860807180404663,0.4333163201808929,0.8544090986251831,0.8544090986251831,0.0,58.04280471801758,88.0,48525.8984375,0.0,842.4458618164062,1.0,280.3583374023437,283.6501770019531,298.3988342285156,301.5812683105469,293.1499938964844,293.1499938964844,280.6499938964844,38530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78041672706604,1.0,0.0,0.0,3.519300937652588,3.5193240642547607,8.264300959126558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.2607421875,0.0,1410.82080078125,1895.4371337890625,0.0,2293.882568359375,0.8787847757339478,1.0,0.0,3.0,1.0,0.0
18002460,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9707555174827576,0.3315238952636719,0.2981659173965454,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9514750242233276,0.3131778538227081,0.2962765395641327,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.968322217464447,0.3292890787124634,0.2301303595304489,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9060023427009584,0.2751765847206116,0.2604918181896209,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7821822166442871,0.1759344190359115,0.7924066185951233,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.061767578125,1.0,0.4122156202793121,0.6423009037971497,0.6423009037971497,1.0,1.0,-2.253751277923584,0.9499309062957764,1.3038203716278076,0.440504252910614,1.0,1.0,0.0,65.82220458984375,106.0,48775.609375,0.0,902.8250122070312,1.0,280.6425476074219,283.7837829589844,298.3798217773437,301.51043701171875,293.1499938964844,293.1499938964844,280.3500061035156,31274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774074137210846,1.0,0.0,0.0,3.714344739913941,3.7143685817718506,9.205718924931716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.35546875,0.0,1569.9603271484375,1895.4371337890625,0.0,2237.102294921875,0.9163498878479004,1.0,0.0,3.0,1.0,0.0
18002520,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9707555174827576,0.3315238952636719,0.2981659173965454,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9514750242233276,0.3131778538227081,0.2962765395641327,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.968322217464447,0.3292890787124634,0.2301303595304489,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9060023427009584,0.2751765847206116,0.2604918181896209,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7821822166442871,0.1759344190359115,0.7924066185951233,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.061767578125,1.0,0.4122156202793121,0.6423009037971497,0.6423009037971497,1.0,1.0,-2.253751277923584,0.9499309062957764,1.3038203716278076,0.440504252910614,1.0,1.0,0.0,65.82220458984375,106.0,48775.609375,0.0,902.8250122070312,1.0,280.6425476074219,283.7837829589844,298.3798217773437,301.51043701171875,293.1499938964844,293.1499938964844,280.3500061035156,31274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774074137210846,1.0,0.0,0.0,3.714344739913941,3.7143685817718506,9.205718924931716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.35546875,0.0,1569.9603271484375,1895.4371337890625,0.0,2237.102294921875,0.9163498878479004,1.0,0.0,3.0,1.0,0.0
18002580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213800430297852,0.3325784504413605,0.299792468547821,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9038143754005432,0.3162066340446472,0.2998104095458984,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200196266174316,0.3316161930561065,0.2322838455438614,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865541398525238,0.2782470881938934,0.2640410363674164,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491959929466248,0.1784647107124328,0.8065533638000488,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260975122451782,0.6413773894309998,0.6413773894309998,1.0,1.0,-2.2837235927581787,0.963265061378479,1.3204586505889893,0.4471449553966522,0.8954167366027832,0.8954167366027832,0.0,77.89044952392578,124.0,50199.0078125,0.0,979.4901733398438,1.0,280.357421875,283.6080627441406,298.462158203125,301.7534484863281,293.1499938964844,293.1499938964844,280.6499938964844,37148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880610227584839,1.0,0.0,0.0,3.6882171630859375,3.688241720199585,9.076663332052703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.23486328125,0.0,1584.78759765625,1895.4371337890625,0.0,2362.808349609375,0.9145388007164,1.0,0.0,3.0,1.0,0.0
18002640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213800430297852,0.3325784504413605,0.299792468547821,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9038143754005432,0.3162066340446472,0.2998104095458984,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200196266174316,0.3316161930561065,0.2322838455438614,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865541398525238,0.2782470881938934,0.2640410363674164,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491959929466248,0.1784647107124328,0.8065533638000488,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260975122451782,0.6413773894309998,0.6413773894309998,1.0,1.0,-2.2837235927581787,0.963265061378479,1.3204586505889893,0.4471449553966522,0.8954167366027832,0.8954167366027832,0.0,77.89044952392578,124.0,50199.0078125,0.0,979.4901733398438,1.0,280.357421875,283.6080627441406,298.462158203125,301.7534484863281,293.1499938964844,293.1499938964844,280.6499938964844,37148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880610227584839,1.0,0.0,0.0,3.6882171630859375,3.688241720199585,9.076663332052703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.23486328125,0.0,1584.78759765625,1895.4371337890625,0.0,2362.808349609375,0.9145388007164,1.0,0.0,3.0,1.0,0.0
18002700,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.898685872554779,0.333487719297409,0.300588458776474,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8838066458702087,0.3178879916667938,0.3014934360980987,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8980247974395752,0.3330017626285553,0.2332909703254699,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.847515881061554,0.2799245417118072,0.2657417058944702,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346714735031128,0.1797985732555389,0.8133569955825806,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.33416748046875,285.0616455078125,1.0,0.4336570501327514,0.6409156322479248,0.6409156322479248,1.0,1.0,-2.2981228828430176,0.9696680307388306,1.328454852104187,0.4502608776092529,1.0,1.0,0.0,84.98162841796875,124.0,49769.60546875,0.0,1022.0626831054688,1.0,280.6034240722656,283.7675170898437,298.4111633300781,301.5702209472656,293.1499938964844,293.1499938964844,280.6499938964844,33174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831054329872131,1.0,0.0,0.0,3.746506929397583,3.7465312480926514,9.36583148813952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.58447265625,0.0,1621.5093994140625,1895.4371337890625,0.0,2318.066650390625,0.9268032908439636,1.0,0.0,3.0,1.0,0.0
18002760,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8807476758956909,0.3347373008728027,0.3018598854541778,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.867087185382843,0.3198051750659942,0.3034881055355072,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8804934620857239,0.3346710503101349,0.2345809340476989,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8327714204788208,0.2818131744861603,0.2677184641361236,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7225834727287292,0.1812820583581924,0.821024477481842,285.0797424316406,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809631347656,1.0,0.4416095614433288,0.6402585506439209,0.6402585506439209,1.0,1.0,-2.3151774406433105,0.977181315422058,1.337996244430542,0.4539035856723785,1.0,1.0,0.0,92.27618408203124,142.0,50156.53515625,0.0,1068.792724609375,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6523742675781,293.1499938964844,293.1499938964844,280.3500061035156,32899.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823885679244995,1.0,0.0,0.0,3.82092022895813,3.820945501327514,9.741576150190667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1005859375,0.0,1707.488525390625,1895.4371337890625,0.0,2311.612060546875,0.9413955211639404,1.0,0.0,3.0,1.0,0.0
18002820,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8489475846290588,0.3360579013824463,0.3039489686489105,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8379884958267212,0.3228972554206848,0.3072343170642853,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8495417833328247,0.3370914161205292,0.2369197458028793,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8057310581207275,0.2849346399307251,0.2714688181877136,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6987026333808899,0.1838196069002151,0.8359188437461853,284.9146728515625,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580758213996887,0.6389443874359131,0.6389443874359131,1.0,1.0,-2.3473987579345703,0.9912763833999634,1.3561222553253174,0.4608175158500671,0.9368768334388732,0.9368768334388732,0.0,108.45106506347656,130.0,51790.03515625,0.0,1168.4388427734375,1.0,280.355712890625,283.5888366699219,298.51104736328125,301.89971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36388.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958279252052307,1.0,0.0,0.0,3.826273202896118,3.82629919052124,9.768890549821665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0234375,0.0,1741.3106689453125,1895.4371337890625,0.0,2433.343994140625,0.9448511004447936,1.0,0.0,3.0,1.0,0.0
18002880,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8489475846290588,0.3360579013824463,0.3039489686489105,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8379884958267212,0.3228972554206848,0.3072343170642853,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8495417833328247,0.3370914161205292,0.2369197458028793,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8057310581207275,0.2849346399307251,0.2714688181877136,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6987026333808899,0.1838196069002151,0.8359188437461853,284.9146728515625,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580758213996887,0.6389443874359131,0.6389443874359131,1.0,1.0,-2.3473987579345703,0.9912763833999634,1.3561222553253174,0.4608175158500671,0.9368768334388732,0.9368768334388732,0.0,108.45106506347656,130.0,51790.03515625,0.0,1168.4388427734375,1.0,280.355712890625,283.5888366699219,298.51104736328125,301.89971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36388.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958279252052307,1.0,0.0,0.0,3.826273202896118,3.82629919052124,9.768890549821665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0234375,0.0,1741.3106689453125,1895.4371337890625,0.0,2433.343994140625,0.9448511004447936,1.0,0.0,3.0,1.0,0.0
18002940,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8396123051643372,0.3369225859642029,0.3048940598964691,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8303763270378113,0.3254919350147247,0.3099008798599243,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8410108685493469,0.3389826118946075,0.2383952289819717,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980717420578003,0.2875893115997314,0.2741959393024444,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6925016045570374,0.1859741806983947,0.8466968536376953,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.8791809082031,1.0,0.4648503959178924,0.6376827955245972,0.6376827955245972,1.0,1.0,-2.369738817214966,1.0008013248443604,1.368937373161316,0.4653584063053131,0.8457847237586975,0.8457847237586975,0.0,114.84120178222656,130.0,52488.31640625,0.0,1219.5828857421875,1.0,280.0582580566406,283.5360717773437,298.5214233398437,301.9737243652344,293.1499938964844,293.1499938964844,280.04998779296875,41576.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804897129535675,1.0,0.0,0.0,3.600661277770996,3.600685834884644,8.650831091472355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.205078125,0.0,1520.1263427734375,1895.4371337890625,0.0,2516.28271484375,0.8994854688644409,1.0,0.0,3.0,1.0,0.0
18003000,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8395438194274902,0.3369863629341125,0.3049336373806,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303647041320801,0.3256165385246277,0.3100074827671051,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8409731984138489,0.3390817940235138,0.2384541183710098,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980738282203674,0.2877145707607269,0.2743046283721924,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6925275325775146,0.1860732585191726,0.847115159034729,284.8772888183594,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.8840026855469,1.0,0.4650114774703979,0.6376302242279053,0.6376302242279053,1.0,1.0,-2.3706178665161133,1.001174807548523,1.36944317817688,0.4655302166938782,0.8477236032485962,0.8477236032485962,0.0,114.928955078125,118.0,52508.65234375,0.0,1220.9527587890625,1.0,280.05718994140625,283.5400085449219,298.5192565917969,301.9688720703125,293.1499938964844,293.1499938964844,280.3500061035156,41220.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804824709892273,1.0,0.0,0.0,3.5981156826019287,3.598140001296997,8.638602935207018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.00537109375,0.0,1514.7109375,1895.4371337890625,0.0,2515.617919921875,0.8986855745315552,1.0,0.0,3.0,1.0,0.0
18003060,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452775478363037,0.3395998775959015,0.3068137764930725,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370754718780518,0.3294870257377624,0.3132670223712921,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473540544509888,0.3424456417560577,0.2404733449220657,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055115342140198,0.2915304601192474,0.2775416672229767,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998050212860107,0.1890634298324585,0.8591116666793823,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4669968485832214,0.6361790299415588,0.6361790299415588,1.0,1.0,-2.397511959075928,1.0126889944076538,1.384822964668274,0.4709013998508453,0.987183392047882,0.987183392047882,0.0,113.3946533203125,106.0,52537.58984375,0.0,1246.05517578125,1.0,280.3429870605469,283.6925048828125,298.4931030273437,301.8598022460937,293.1499938964844,293.1499938964844,280.04998779296875,32537.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795642614364624,1.0,0.0,0.0,3.7506723403930655,3.750696897506714,9.386670285493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.984375,0.0,1621.460205078125,1895.4371337890625,0.0,2431.655517578125,0.9254072904586792,1.0,0.0,3.0,1.0,0.0
18003120,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452775478363037,0.3395998775959015,0.3068137764930725,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370754718780518,0.3294870257377624,0.3132670223712921,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473540544509888,0.3424456417560577,0.2404733449220657,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055115342140198,0.2915304601192474,0.2775416672229767,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998050212860107,0.1890634298324585,0.8591116666793823,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4669968485832214,0.6361790299415588,0.6361790299415588,1.0,1.0,-2.397511959075928,1.0126889944076538,1.384822964668274,0.4709013998508453,0.987183392047882,0.987183392047882,0.0,113.3946533203125,106.0,52537.58984375,0.0,1246.05517578125,1.0,280.3429870605469,283.6925048828125,298.4931030273437,301.8598022460937,293.1499938964844,293.1499938964844,280.04998779296875,32537.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795642614364624,1.0,0.0,0.0,3.7506723403930655,3.750696897506714,9.386670285493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.984375,0.0,1621.460205078125,1895.4371337890625,0.0,2431.655517578125,0.9254072904586792,1.0,0.0,3.0,1.0,0.0
18003180,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587663769721985,0.3412896394729614,0.3083807826042175,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515127301216125,0.3328693509101867,0.3163974285125732,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617119789123535,0.3451553583145141,0.242356464266777,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200297355651855,0.2949334979057312,0.2806699872016907,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139322757720947,0.1918688714504242,0.870983362197876,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660125374794006,0.6347277760505676,0.6347277760505676,1.0,1.0,-2.423443078994751,1.0237005949020386,1.3997424840927124,0.4761538803577423,0.8888114094734192,0.8888114094734192,0.0,107.84469604492188,94.0,53814.3984375,0.0,1253.873046875,1.0,280.0564880371094,283.5419006347656,298.5776672363281,302.0940246582031,293.1499938964844,293.1499938964844,280.3500061035156,37973.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066021800041199,1.0,0.0,0.0,3.686737060546875,3.6867618560791016,9.069380553228256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.27978515625,0.0,1589.343505859375,1895.4371337890625,0.0,2531.938232421875,0.9150196313858032,1.0,0.0,3.0,1.0,0.0
18003240,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587663769721985,0.3412896394729614,0.3083807826042175,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515127301216125,0.3328693509101867,0.3163974285125732,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617119789123535,0.3451553583145141,0.242356464266777,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200297355651855,0.2949334979057312,0.2806699872016907,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139322757720947,0.1918688714504242,0.870983362197876,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660125374794006,0.6347277760505676,0.6347277760505676,1.0,1.0,-2.423443078994751,1.0237005949020386,1.3997424840927124,0.4761538803577423,0.8888114094734192,0.8888114094734192,0.0,107.84469604492188,94.0,53814.3984375,0.0,1253.873046875,1.0,280.0564880371094,283.5419006347656,298.5776672363281,302.0940246582031,293.1499938964844,293.1499938964844,280.3500061035156,37973.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066021800041199,1.0,0.0,0.0,3.686737060546875,3.6867618560791016,9.069380553228256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.27978515625,0.0,1589.343505859375,1895.4371337890625,0.0,2531.938232421875,0.9150196313858032,1.0,0.0,3.0,1.0,0.0
18003300,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682520389556885,0.3425382971763611,0.3090663850307464,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614590764045715,0.3348031342029571,0.3178666830062866,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716639876365662,0.3467925190925598,0.243210107088089,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293071985244751,0.2968488335609436,0.2821443080902099,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.722496747970581,0.1934196799993515,0.8766046166419983,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647325873374939,0.634002149105072,0.634002149105072,1.0,1.0,-2.4355781078338623,1.0288249254226685,1.4067531824111938,0.4785025715827942,0.99443382024765,0.99443382024765,0.0,104.06324005126952,94.0,53364.04296875,0.0,1252.6422119140625,1.0,280.3032531738281,283.6975402832031,298.5343933105469,301.9141540527344,293.1499938964844,293.1499938964844,280.3500061035156,33397.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010877966880798,1.0,0.0,0.0,3.7468011379241934,3.746825695037842,9.367303164253826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5966796875,0.0,1623.568359375,1895.4371337890625,0.0,2481.374755859375,0.927082657814026,1.0,0.0,3.0,1.0,0.0
18003360,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8812320828437805,0.3441005945205688,0.3101852238178253,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8747696280479431,0.3369754552841186,0.319633811712265,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8850420117378235,0.3486946225166321,0.2443240582942962,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8414363265037537,0.2989780008792877,0.2838800847530365,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7332183122634888,0.1951434016227722,0.8830834627151489,285.0711975097656,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3620910644531,285.07183837890625,1.0,0.4632136821746826,0.6332408785820007,0.6332408785820007,1.0,1.0,-2.450249671936035,1.035091519355774,1.4151580333709717,0.4814437627792358,1.0,1.0,0.0,99.4709930419922,82.0,53747.9140625,0.0,1251.0225830078125,1.0,280.3431091308594,283.70245361328125,298.5600891113281,302.0033264160156,293.1499938964844,293.1499938964844,280.04998779296875,32925.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800070583820343,1.0,0.0,0.0,3.8231701850891113,3.823195457458496,9.753052836458664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.806640625,0.0,1710.4007568359375,1895.4371337890625,0.0,2472.070556640625,0.94191312789917,1.0,0.0,3.0,1.0,0.0
18003420,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9132869839668274,0.346102774143219,0.3118841052055359,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907501757144928,0.3405941128730774,0.3228410184383392,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184929132461548,0.3515646755695343,0.2462174296379089,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716526031494141,0.3025794923305511,0.2870546281337738,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7594411969184875,0.1981970071792602,0.8953730463981628,284.9123840332031,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594529569149017,0.6317183375358582,0.6317183375358582,1.0,1.0,-2.47700309753418,1.0463738441467283,1.4306292533874512,0.486810564994812,0.929350197315216,0.929350197315216,0.0,89.71399688720703,70.0,55298.5703125,0.0,1242.098876953125,1.0,280.0557556152344,283.51971435546875,298.6423645019531,302.2510070800781,293.1499938964844,293.1499938964844,279.75,36752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118898868560791,1.0,0.0,0.0,3.813093900680542,3.813119649887085,9.701710723675203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.791015625,0.0,1728.180908203125,1895.4371337890625,0.0,2580.608154296875,0.9421939253807068,1.0,0.0,3.0,1.0,0.0
18003480,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9132869839668274,0.346102774143219,0.3118841052055359,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907501757144928,0.3405941128730774,0.3228410184383392,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184929132461548,0.3515646755695343,0.2462174296379089,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716526031494141,0.3025794923305511,0.2870546281337738,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7594411969184875,0.1981970071792602,0.8953730463981628,284.9123840332031,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594529569149017,0.6317183375358582,0.6317183375358582,1.0,1.0,-2.47700309753418,1.0463738441467283,1.4306292533874512,0.486810564994812,0.929350197315216,0.929350197315216,0.0,89.71399688720703,70.0,55298.5703125,0.0,1242.098876953125,1.0,280.0557556152344,283.51971435546875,298.6423645019531,302.2510070800781,293.1499938964844,293.1499938964844,279.75,36752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118898868560791,1.0,0.0,0.0,3.813093900680542,3.813119649887085,9.701710723675203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.791015625,0.0,1728.180908203125,1895.4371337890625,0.0,2580.608154296875,0.9421939253807068,1.0,0.0,3.0,1.0,0.0
18003540,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9588410258293152,0.3478817343711853,0.3129737973213196,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546288251876832,0.3439457416534424,0.3255252540111542,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.964520275592804,0.3540908396244049,0.2476231455802917,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.913151204586029,0.3059145212173462,0.2897356748580932,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954217195510864,0.2010496407747268,0.906035542488098,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.3681945800781,284.8926086425781,1.0,0.4548099637031555,0.6301958560943604,0.6301958560943604,1.0,1.0,-2.4992575645446777,1.0555540323257446,1.4437034130096436,0.4910152554512024,0.8511642217636108,0.8511642217636108,0.0,79.45787811279297,88.0,56019.9453125,0.0,1225.3470458984375,1.0,279.75732421875,283.4776916503906,298.6573486328125,302.32440185546875,293.1499938964844,293.1499938964844,280.04998779296875,40723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193066716194153,1.0,0.0,0.0,3.5952091217041016,3.59523344039917,8.62465185491601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5341796875,0.0,1507.8707275390625,1895.4371337890625,0.0,2649.147216796875,0.8977276682853699,1.0,0.0,3.0,1.0,0.0
18003600,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9588410258293152,0.3478817343711853,0.3129737973213196,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546288251876832,0.3439457416534424,0.3255252540111542,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.964520275592804,0.3540908396244049,0.2476231455802917,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.913151204586029,0.3059145212173462,0.2897356748580932,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954217195510864,0.2010496407747268,0.906035542488098,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.3681945800781,284.8926086425781,1.0,0.4548099637031555,0.6301958560943604,0.6301958560943604,1.0,1.0,-2.4992575645446777,1.0555540323257446,1.4437034130096436,0.4910152554512024,0.8511642217636108,0.8511642217636108,0.0,79.45787811279297,88.0,56019.9453125,0.0,1225.3470458984375,1.0,279.75732421875,283.4776916503906,298.6573486328125,302.32440185546875,293.1499938964844,293.1499938964844,280.04998779296875,40723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193066716194153,1.0,0.0,0.0,3.5952091217041016,3.59523344039917,8.62465185491601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5341796875,0.0,1507.8707275390625,1895.4371337890625,0.0,2649.147216796875,0.8977276682853699,1.0,0.0,3.0,1.0,0.0
18003660,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673655033111572,0.3509103655815124,0.3154228031635284,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644861221313475,0.3480727672576904,0.3292164206504822,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731448888778688,0.3575760126113891,0.2498745769262313,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238839149475098,0.3098985552787781,0.2933231592178345,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045474290847778,0.2042503207921981,0.9199004769325256,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595482349395752,0.6285316348075867,0.6285316348075867,1.0,1.0,-2.530299186706543,1.0686801671981812,1.4616189002990725,0.4971088767051697,0.9891535639762878,0.9891535639762878,0.0,79.10095977783203,106.0,56164.5390625,0.0,1261.541015625,1.0,280.04296875,283.6234130859375,298.6462707519531,302.2358093261719,293.1499938964844,293.1499938964844,279.75,32455.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105366826057434,1.0,0.0,0.0,3.7509474754333496,3.750971794128418,9.3880470330987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.33984375,0.0,1621.1485595703125,1895.4371337890625,0.0,2568.13671875,0.9254043102264404,1.0,0.0,3.0,1.0,0.0
18003720,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673655033111572,0.3509103655815124,0.3154228031635284,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644861221313475,0.3480727672576904,0.3292164206504822,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731448888778688,0.3575760126113891,0.2498745769262313,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238839149475098,0.3098985552787781,0.2933231592178345,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045474290847778,0.2042503207921981,0.9199004769325256,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595482349395752,0.6285316348075867,0.6285316348075867,1.0,1.0,-2.530299186706543,1.0686801671981812,1.4616189002990725,0.4971088767051697,0.9891535639762878,0.9891535639762878,0.0,79.10095977783203,106.0,56164.5390625,0.0,1261.541015625,1.0,280.04296875,283.6234130859375,298.6462707519531,302.2358093261719,293.1499938964844,293.1499938964844,279.75,32455.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105366826057434,1.0,0.0,0.0,3.7509474754333496,3.750971794128418,9.3880470330987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.33984375,0.0,1621.1485595703125,1895.4371337890625,0.0,2568.13671875,0.9254043102264404,1.0,0.0,3.0,1.0,0.0
18003780,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940901517868042,0.3523802161216736,0.3174051642417907,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391592144966124,0.3510580062866211,0.3326272666454315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480425119400024,0.3597635328769684,0.2518727481365204,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.89958256483078,0.3127996921539306,0.2966375946998596,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855448722839355,0.2065360844135284,0.9326668977737428,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.46918585896492,0.626867413520813,0.626867413520813,1.0,1.0,-2.558509111404419,1.080415964126587,1.478093147277832,0.5026909708976746,0.8961659669876099,0.8961659669876099,0.0,86.82568359375,124.0,57563.12890625,0.0,1330.21728515625,1.0,279.7564392089844,283.4725036621094,298.73687744140625,302.4864196777344,293.1499938964844,293.1499938964844,280.04998779296875,37566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820870041847229,1.0,0.0,0.0,3.6995596885681152,3.699584484100342,9.132577929449326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8203125,0.0,1600.88623046875,1895.4371337890625,0.0,2663.631591796875,0.9175937175750732,1.0,0.0,3.0,1.0,0.0
18003840,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940901517868042,0.3523802161216736,0.3174051642417907,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391592144966124,0.3510580062866211,0.3326272666454315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480425119400024,0.3597635328769684,0.2518727481365204,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.89958256483078,0.3127996921539306,0.2966375946998596,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855448722839355,0.2065360844135284,0.9326668977737428,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.46918585896492,0.626867413520813,0.626867413520813,1.0,1.0,-2.558509111404419,1.080415964126587,1.478093147277832,0.5026909708976746,0.8961659669876099,0.8961659669876099,0.0,86.82568359375,124.0,57563.12890625,0.0,1330.21728515625,1.0,279.7564392089844,283.4725036621094,298.73687744140625,302.4864196777344,293.1499938964844,293.1499938964844,280.04998779296875,37566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820870041847229,1.0,0.0,0.0,3.6995596885681152,3.699584484100342,9.132577929449326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8203125,0.0,1600.88623046875,1895.4371337890625,0.0,2663.631591796875,0.9175937175750732,1.0,0.0,3.0,1.0,0.0
18003900,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212596416473388,0.3533634543418884,0.318254679441452,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202401041984558,0.3526360094547272,0.3341805934906006,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9287729859352112,0.3609957098960876,0.2527517676353454,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836697340011597,0.3143034875392914,0.2981434762477875,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.772010326385498,0.2076310813426971,0.9382903575897216,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0619201660156,1.0,0.4750632345676422,0.6260353326797485,0.6260353326797485,1.0,1.0,-2.5710151195526123,1.0855439901351929,1.485471248626709,0.5050156116485596,1.0,1.0,0.0,92.57827758789062,124.0,57119.515625,0.0,1371.3299560546875,1.0,280.0035705566406,283.62384033203125,298.7020568847656,302.31378173828125,293.1499938964844,293.1499938964844,280.04998779296875,33277.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155799508094788,1.0,0.0,0.0,3.7613775730133057,3.761402130126953,9.440329336030118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3330078125,0.0,1639.65576171875,1895.4371337890625,0.0,2614.6708984375,0.930134654045105,1.0,0.0,3.0,1.0,0.0
18003960,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9037105441093444,0.3545617461204529,0.3194993138313293,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9032923579216005,0.3543626666069031,0.3359995186328888,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9107090830802916,0.3624125123023987,0.2538728713989258,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8689176440238953,0.3159336149692535,0.2998794317245483,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7595347762107849,0.2087910026311874,0.9445235133171082,285.0724792480469,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0732116699219,1.0,0.481534868478775,0.6250852346420288,0.6250852346420288,1.0,1.0,-2.58561635017395,1.091538667678833,1.4940776824951172,0.5077611207962036,1.0,1.0,0.0,98.875732421875,142.0,57500.60546875,0.0,1417.9697265625,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.40997314453125,293.1499938964844,293.1499938964844,279.75,33073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145983219146729,1.0,0.0,0.0,3.831038236618042,3.831063747406006,9.793237722988124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.916015625,0.0,1721.08154296875,1895.4371337890625,0.0,2605.6015625,0.9438024163246156,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707796931266785,0.3555713295936584,0.3213199079036712,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714884519577026,0.3568337857723236,0.3391849398612976,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775562047958374,0.3641030788421631,0.2557172179222107,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399674892425537,0.318290114402771,0.3029366731643677,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.735100269317627,0.2104125022888183,0.9554962515830994,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.917236328125,1.0,0.495367020368576,0.6231850981712341,0.6231850981712341,1.0,1.0,-2.610713720321656,1.1015558242797852,1.5091580152511597,0.5123925805091858,0.9336593151092528,0.9336593151092528,0.0,113.93148803710938,160.0,59084.22265625,0.0,1518.138916015625,1.0,279.7557067871094,283.4468994140625,298.8222045898437,302.6684875488281,293.1499938964844,293.1499938964844,279.45001220703125,36649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252266049385071,1.0,0.0,0.0,3.823728084564209,3.823753833770752,9.755898418006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7646484375,0.0,1740.2679443359375,1895.4371337890625,0.0,2704.056396484375,0.9445350766181946,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707796931266785,0.3555713295936584,0.3213199079036712,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714884519577026,0.3568337857723236,0.3391849398612976,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775562047958374,0.3641030788421631,0.2557172179222107,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399674892425537,0.318290114402771,0.3029366731643677,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.735100269317627,0.2104125022888183,0.9554962515830994,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.917236328125,1.0,0.495367020368576,0.6231850981712341,0.6231850981712341,1.0,1.0,-2.610713720321656,1.1015558242797852,1.5091580152511597,0.5123925805091858,0.9336593151092528,0.9336593151092528,0.0,113.93148803710938,160.0,59084.22265625,0.0,1518.138916015625,1.0,279.7557067871094,283.4468994140625,298.8222045898437,302.6684875488281,293.1499938964844,293.1499938964844,279.45001220703125,36649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252266049385071,1.0,0.0,0.0,3.823728084564209,3.823753833770752,9.755898418006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7646484375,0.0,1740.2679443359375,1895.4371337890625,0.0,2704.056396484375,0.9445350766181946,1.0,0.0,3.0,1.0,0.0
18004140,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841815173625946,0.3560905158519745,0.3223671019077301,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435547947883606,0.3587819635868072,0.3416874706745147,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.848458468914032,0.3652442991733551,0.2569945752620697,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81435626745224,0.3201343715190887,0.3053510785102844,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127638459205627,0.2115193307399749,0.9638109803199768,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.89337158203125,1.0,0.5095009803771973,0.6212849020957947,0.6212849020957947,1.0,1.0,-2.6294078826904297,1.1085799932479858,1.5208278894424438,0.5154380798339844,0.8566284775733948,0.8566284775733948,0.0,131.12693786621094,148.0,59756.96875,0.0,1620.769287109375,1.0,279.4572448730469,283.4022216796875,298.84967041015625,302.7521667480469,293.1499938964844,293.1499938964844,279.75,40417.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313226103782654,1.0,0.0,0.0,3.617451906204224,3.617476224899292,8.731699949748872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0380859375,0.0,1530.0150146484375,1895.4371337890625,0.0,2760.760986328125,0.9023101925849916,1.0,0.0,3.0,1.0,0.0
18004200,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841815173625946,0.3560905158519745,0.3223671019077301,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435547947883606,0.3587819635868072,0.3416874706745147,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.848458468914032,0.3652442991733551,0.2569945752620697,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81435626745224,0.3201343715190887,0.3053510785102844,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127638459205627,0.2115193307399749,0.9638109803199768,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.89337158203125,1.0,0.5095009803771973,0.6212849020957947,0.6212849020957947,1.0,1.0,-2.6294078826904297,1.1085799932479858,1.5208278894424438,0.5154380798339844,0.8566284775733948,0.8566284775733948,0.0,131.12693786621094,148.0,59756.96875,0.0,1620.769287109375,1.0,279.4572448730469,283.4022216796875,298.84967041015625,302.7521667480469,293.1499938964844,293.1499938964844,279.75,40417.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313226103782654,1.0,0.0,0.0,3.617451906204224,3.617476224899292,8.731699949748872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0380859375,0.0,1530.0150146484375,1895.4371337890625,0.0,2760.760986328125,0.9023101925849916,1.0,0.0,3.0,1.0,0.0
