time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363248705863953,0.3580714464187622,0.3240100145339966,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387640118598938,0.3616999387741089,0.3443816304206848,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430876731872559,0.3675620257854461,0.258536547422409,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096891641616821,0.3228323459625244,0.3078638613224029,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083626389503479,0.2131559699773788,0.9713034629821776,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146905183792114,0.6193840503692627,0.6193840503692627,1.0,1.0,-2.648493528366089,1.115738034248352,1.5327554941177368,0.5185601115226746,0.9811014533042908,0.9811014533042908,0.0,136.3656005859375,136.0,59677.16015625,0.0,1671.4052734375,1.0,279.742431640625,283.54022216796875,298.85516357421875,302.6690979003906,293.1499938964844,293.1499938964844,279.45001220703125,32913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223083019256592,1.0,0.0,0.0,3.756768465042114,3.7567930221557617,9.417207706974296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.892578125,0.0,1631.456787109375,1895.4371337890625,0.0,2676.96728515625,0.927251935005188,1.0,0.0,3.0,1.0,0.0
18004320,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363248705863953,0.3580714464187622,0.3240100145339966,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387640118598938,0.3616999387741089,0.3443816304206848,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430876731872559,0.3675620257854461,0.258536547422409,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096891641616821,0.3228323459625244,0.3078638613224029,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083626389503479,0.2131559699773788,0.9713034629821776,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146905183792114,0.6193840503692627,0.6193840503692627,1.0,1.0,-2.648493528366089,1.115738034248352,1.5327554941177368,0.5185601115226746,0.9811014533042908,0.9811014533042908,0.0,136.3656005859375,136.0,59677.16015625,0.0,1671.4052734375,1.0,279.742431640625,283.54022216796875,298.85516357421875,302.6690979003906,293.1499938964844,293.1499938964844,279.45001220703125,32913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223083019256592,1.0,0.0,0.0,3.756768465042114,3.7567930221557617,9.417207706974296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.892578125,0.0,1631.456787109375,1895.4371337890625,0.0,2676.96728515625,0.927251935005188,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404403328895569,0.3589981496334076,0.3250487744808197,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437875509262085,0.3639362454414367,0.346619188785553,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476514220237732,0.3690593838691711,0.2597054541110992,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147380352020264,0.3249199986457824,0.3099426925182342,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128244638442993,0.2143977731466293,0.9771220088005066,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151722431182861,0.6174831390380859,0.6174831390380859,1.0,1.0,-2.6633341312408447,1.1208758354187012,1.5424582958221436,0.520784854888916,0.8866934776306152,0.8866934776306152,0.0,134.6780242919922,124.0,60779.03515625,0.0,1685.083984375,1.0,279.45672607421875,283.40142822265625,298.9491577148437,302.9067687988281,293.1499938964844,293.1499938964844,279.75,38072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304115533828735,1.0,0.0,0.0,3.68017053604126,3.6801950931549072,9.037101449393958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.853515625,0.0,1582.6322021484375,1895.4371337890625,0.0,2752.277099609375,0.913827657699585,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404403328895569,0.3589981496334076,0.3250487744808197,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437875509262085,0.3639362454414367,0.346619188785553,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476514220237732,0.3690593838691711,0.2597054541110992,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147380352020264,0.3249199986457824,0.3099426925182342,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128244638442993,0.2143977731466293,0.9771220088005066,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151722431182861,0.6174831390380859,0.6174831390380859,1.0,1.0,-2.6633341312408447,1.1208758354187012,1.5424582958221436,0.520784854888916,0.8866934776306152,0.8866934776306152,0.0,134.6780242919922,124.0,60779.03515625,0.0,1685.083984375,1.0,279.45672607421875,283.40142822265625,298.9491577148437,302.9067687988281,293.1499938964844,293.1499938964844,279.75,38072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304115533828735,1.0,0.0,0.0,3.68017053604126,3.6801950931549072,9.037101449393958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.853515625,0.0,1582.6322021484375,1895.4371337890625,0.0,2752.277099609375,0.913827657699585,1.0,0.0,3.0,1.0,0.0
18004500,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449813723564148,0.3598642945289612,0.3254581689834595,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488127589225769,0.3652930557727813,0.3476060032844543,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524723052978516,0.3700975775718689,0.2601874768733978,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195696473121643,0.3261726200580597,0.3108519315719604,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170578241348267,0.215144470334053,0.9794394373893738,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5141952633857727,0.6165327429771423,0.6165327429771423,1.0,1.0,-2.6694648265838623,1.122852087020874,1.5466126203536987,0.5214963555335999,0.9844706654548644,0.9844706654548644,0.0,132.15884399414062,124.0,60236.78125,0.0,1682.482177734375,1.0,279.7030944824219,283.54669189453125,298.92266845703125,302.73321533203125,293.1499938964844,293.1499938964844,279.75,33592.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245283365249634,1.0,0.0,0.0,3.737958192825317,3.737982749938965,9.3231398068383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.431640625,0.0,1614.79638671875,1895.4371337890625,0.0,2697.571533203125,0.925129532814026,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.852012574672699,0.3609589040279388,0.3262414336204529,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8562660217285156,0.366828054189682,0.3488490581512451,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8597833514213562,0.3713400065898895,0.2608986794948578,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265137672424316,0.3275882601737976,0.311986893415451,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230777740478516,0.216018721461296,0.9824402928352356,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.04376220703125,1.0,0.5127802491188049,0.6156314015388489,0.6156314015388489,1.0,1.0,-2.677722454071045,1.125834584236145,1.5518877506256104,0.5227518677711487,1.0,1.0,0.0,128.53933715820312,112.0,60600.0078125,0.0,1677.9122314453125,1.0,279.7433166503906,283.5380249023437,298.9598693847656,302.83477783203125,293.1499938964844,293.1499938964844,279.45001220703125,32796.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230187892913818,1.0,0.0,0.0,3.818058013916016,3.818083047866821,9.726986718305852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.3916015625,0.0,1703.2318115234375,1895.4371337890625,0.0,2683.55908203125,0.9406521320343018,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686668872833252,0.3618790805339813,0.3270573318004608,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740687966346741,0.3690218031406402,0.3508127629756927,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771985769271851,0.3727824687957763,0.2618596851825714,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426915407180786,0.3296285569667816,0.3137862384319305,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368059754371643,0.2172307521104812,0.9869860410690308,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087152123451233,0.6138288378715515,0.6138288378715515,1.0,1.0,-2.6898505687713623,1.12974750995636,1.5601030588150024,0.5243017077445984,0.9078885316848756,0.9078885316848756,0.0,120.29337310791016,100.0,61807.640625,0.0,1657.6885986328125,1.0,279.4568176269531,283.37725830078125,299.052978515625,303.07769775390625,293.1499938964844,293.1499938964844,279.1499938964844,37636.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314836621284485,1.0,0.0,0.0,3.765969276428223,3.765994548797608,9.463391847930324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.806640625,0.0,1678.6947021484375,1895.4371337890625,0.0,2762.261474609375,0.9324142336845398,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686668872833252,0.3618790805339813,0.3270573318004608,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740687966346741,0.3690218031406402,0.3508127629756927,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771985769271851,0.3727824687957763,0.2618596851825714,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426915407180786,0.3296285569667816,0.3137862384319305,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368059754371643,0.2172307521104812,0.9869860410690308,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087152123451233,0.6138288378715515,0.6138288378715515,1.0,1.0,-2.6898505687713623,1.12974750995636,1.5601030588150024,0.5243017077445984,0.9078885316848756,0.9078885316848756,0.0,120.29337310791016,100.0,61807.640625,0.0,1657.6885986328125,1.0,279.4568176269531,283.37725830078125,299.052978515625,303.07769775390625,293.1499938964844,293.1499938964844,279.1499938964844,37636.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314836621284485,1.0,0.0,0.0,3.765969276428223,3.765994548797608,9.463391847930324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.806640625,0.0,1678.6947021484375,1895.4371337890625,0.0,2762.261474609375,0.9324142336845398,1.0,0.0,3.0,1.0,0.0
18004740,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900648355484009,0.3626951575279236,0.3273236751556396,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967370986938477,0.371024489402771,0.3522672355175018,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993481397628784,0.3740226626396179,0.2623939514160156,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863445520401001,0.3314749598503113,0.3151049315929413,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541563510894775,0.2182472944259643,0.9896708130836488,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.503335177898407,0.6120262145996094,0.6120262145996094,1.0,1.0,-2.697371244430542,1.1315429210662842,1.5658283233642578,0.5245737433433533,0.8425194621086121,0.8425194621086121,0.0,110.9279327392578,88.0,62192.5078125,0.0,1625.4971923828125,1.0,279.15789794921875,283.3514099121094,299.08856201171875,303.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,40416.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351910710334778,1.0,0.0,0.0,3.543617486953736,3.543641328811645,8.378898996852513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.546875,0.0,1450.0816650390625,1895.4371337890625,0.0,2796.820068359375,0.8860830068588257,1.0,0.0,3.0,1.0,0.0
18004800,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900648355484009,0.3626951575279236,0.3273236751556396,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967370986938477,0.371024489402771,0.3522672355175018,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993481397628784,0.3740226626396179,0.2623939514160156,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.863445520401001,0.3314749598503113,0.3151049315929413,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541563510894775,0.2182472944259643,0.9896708130836488,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.503335177898407,0.6120262145996094,0.6120262145996094,1.0,1.0,-2.697371244430542,1.1315429210662842,1.5658283233642578,0.5245737433433533,0.8425194621086121,0.8425194621086121,0.0,110.9279327392578,88.0,62192.5078125,0.0,1625.4971923828125,1.0,279.15789794921875,283.3514099121094,299.08856201171875,303.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,40416.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351910710334778,1.0,0.0,0.0,3.543617486953736,3.543641328811645,8.378898996852513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.546875,0.0,1450.0816650390625,1895.4371337890625,0.0,2796.820068359375,0.8860830068588257,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246670603752136,0.364910364151001,0.3286188840866089,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333052635192872,0.3740124106407165,0.3544160425662994,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935751736164093,0.3764148950576782,0.2635458111763,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.895523190498352,0.3342041969299316,0.3170308172702789,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813059687614441,0.219878003001213,0.9941318035125732,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975286424160003,0.6102845668792725,0.6102845668792725,1.0,1.0,-2.710562467575073,1.1359856128692627,1.5745769739151,0.5260439515113831,0.94937664270401,0.94937664270401,0.0,99.7651824951172,76.0,62064.078125,0.0,1592.9014892578125,1.0,279.4416809082031,283.4728698730469,299.1083374023437,303.07672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256520628929138,1.0,0.0,0.0,3.679965972900391,3.679989814758301,9.036097594616876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.90234375,0.0,1545.5699462890625,1895.4371337890625,0.0,2708.009033203125,0.9098220467567444,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246670603752136,0.364910364151001,0.3286188840866089,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333052635192872,0.3740124106407165,0.3544160425662994,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935751736164093,0.3764148950576782,0.2635458111763,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.895523190498352,0.3342041969299316,0.3170308172702789,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813059687614441,0.219878003001213,0.9941318035125732,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975286424160003,0.6102845668792725,0.6102845668792725,1.0,1.0,-2.710562467575073,1.1359856128692627,1.5745769739151,0.5260439515113831,0.94937664270401,0.94937664270401,0.0,99.7651824951172,76.0,62064.078125,0.0,1592.9014892578125,1.0,279.4416809082031,283.4728698730469,299.1083374023437,303.07672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33190.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256520628929138,1.0,0.0,0.0,3.679965972900391,3.679989814758301,9.036097594616876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.90234375,0.0,1545.5699462890625,1895.4371337890625,0.0,2708.009033203125,0.9098220467567444,1.0,0.0,3.0,1.0,0.0
18004980,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696028232574464,0.3660529553890228,0.3294751346111297,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777706265449524,0.3762958943843841,0.3563107848167419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792124032974244,0.3779555559158325,0.2644574046134949,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406879544258118,0.3362991511821747,0.3187327980995178,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165369629859924,0.2211036384105682,0.9980809688568116,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4914160072803497,0.6085429191589355,0.6085429191589355,1.0,1.0,-2.721761703491211,1.139474868774414,1.5822869539260864,0.5270864963531494,0.8682392835617065,0.8682392835617065,0.0,88.60466003417969,94.0,63022.640625,0.0,1557.1417236328125,1.0,279.1573791503906,283.3573608398437,299.2051086425781,303.3084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38141.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324294686317444,1.0,0.0,0.0,3.58518123626709,3.585204839706421,8.576606660426478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.2646484375,0.0,1477.98388671875,1895.4371337890625,0.0,2771.072998046875,0.8929843902587891,1.0,0.0,3.0,1.0,0.0
18005040,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696028232574464,0.3660529553890228,0.3294751346111297,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777706265449524,0.3762958943843841,0.3563107848167419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792124032974244,0.3779555559158325,0.2644574046134949,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406879544258118,0.3362991511821747,0.3187327980995178,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165369629859924,0.2211036384105682,0.9980809688568116,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4914160072803497,0.6085429191589355,0.6085429191589355,1.0,1.0,-2.721761703491211,1.139474868774414,1.5822869539260864,0.5270864963531494,0.8682392835617065,0.8682392835617065,0.0,88.60466003417969,94.0,63022.640625,0.0,1557.1417236328125,1.0,279.1573791503906,283.3573608398437,299.2051086425781,303.3084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38141.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324294686317444,1.0,0.0,0.0,3.58518123626709,3.585204839706421,8.576606660426478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.2646484375,0.0,1477.98388671875,1895.4371337890625,0.0,2771.072998046875,0.8929843902587891,1.0,0.0,3.0,1.0,0.0
18005100,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756677746772766,0.3670102059841156,0.3300412595272064,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838188886642456,0.3776761591434479,0.3573869466781616,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.984917938709259,0.379007488489151,0.2650030255317688,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.948144555091858,0.3375530540943146,0.3197097480297088,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218035697937012,0.2218372225761413,1.0006449222564695,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.31231689453125,285.0460510253906,1.0,0.4921449422836303,0.6076720952987671,0.6076720952987671,1.0,1.0,-2.728637218475342,1.1418163776397705,1.5868209600448608,0.5277472138404846,0.9603129625320436,0.9603129625320436,0.0,87.4333267211914,94.0,62570.88671875,0.0,1561.46533203125,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.1435546875,293.1499938964844,293.1499938964844,279.45001220703125,33374.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265880942344666,1.0,0.0,0.0,3.650603294372559,3.6506268978118896,8.892473601918027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.6728515625,0.0,1514.19140625,1895.4371337890625,0.0,2716.707763671875,0.9054188132286072,1.0,0.0,3.0,1.0,0.0
18005160,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9734854102134703,0.3681105673313141,0.3310434520244598,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820525646209716,0.3791681826114654,0.3588065207004547,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829334616661072,0.380185455083847,0.2658335268497467,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459691047668456,0.3389066457748413,0.3210020065307617,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201355338096619,0.2226425856351852,1.0043458938598633,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321044921875,1.0,0.4944709241390228,0.6067603230476379,0.6067603230476379,1.0,1.0,-2.7385432720184326,1.1454886198043823,1.5930546522140503,0.529118537902832,0.9856128096580504,0.9856128096580504,0.0,88.58126831054688,112.0,63033.21484375,0.0,1580.9560546875,1.0,279.4426574707031,283.47320556640625,299.22625732421875,303.25506591796875,293.1499938964844,293.1499938964844,279.1499938964844,32326.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252184391021729,1.0,0.0,0.0,3.740173816680908,3.7401978969573975,9.33419414650416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.587890625,0.0,1607.6575927734375,1895.4371337890625,0.0,2703.98046875,0.922917664051056,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465354681015016,0.3689501583576202,0.332400768995285,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574921131134032,0.3811927139759063,0.3612552583217621,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578734636306764,0.3814159035682678,0.2671221196651459,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917925238609314,0.3407324850559234,0.323247492313385,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991901636123657,0.2236113101243972,1.0109204053878784,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.9128723144531,1.0,0.5023074746131897,0.6049367785453796,0.6049367785453796,1.0,1.0,-2.7552714347839355,1.1513675451278689,1.6039040088653564,0.531233549118042,0.8903355002403259,0.8903355002403259,0.0,96.50481414794922,130.0,64243.55859375,0.0,1642.2789306640625,1.0,279.15679931640625,283.3305969238281,299.3208312988281,303.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,37646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333452343940735,1.0,0.0,0.0,3.676889419555664,3.676913976669312,9.020994866659748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.64453125,0.0,1575.700439453125,1895.4371337890625,0.0,2779.60791015625,0.9127649068832396,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465354681015016,0.3689501583576202,0.332400768995285,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574921131134032,0.3811927139759063,0.3612552583217621,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578734636306764,0.3814159035682678,0.2671221196651459,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917925238609314,0.3407324850559234,0.323247492313385,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991901636123657,0.2236113101243972,1.0109204053878784,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.9128723144531,1.0,0.5023074746131897,0.6049367785453796,0.6049367785453796,1.0,1.0,-2.7552714347839355,1.1513675451278689,1.6039040088653564,0.531233549118042,0.8903355002403259,0.8903355002403259,0.0,96.50481414794922,130.0,64243.55859375,0.0,1642.2789306640625,1.0,279.15679931640625,283.3305969238281,299.3208312988281,303.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,37646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333452343940735,1.0,0.0,0.0,3.676889419555664,3.676913976669312,9.020994866659748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.64453125,0.0,1575.700439453125,1895.4371337890625,0.0,2779.60791015625,0.9127649068832396,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099114537239076,0.3707344830036163,0.3341252207756042,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216899871826172,0.3838023543357849,0.3639452755451202,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214261174201964,0.3833464384078979,0.2686103284358978,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858243227005005,0.3430545628070831,0.3256940841674804,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720695734024048,0.2248310446739196,1.017949104309082,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0420837402344,1.0,0.5128990411758423,0.6031131744384766,0.6031131744384766,1.0,1.0,-2.773744821548462,1.1580244302749634,1.6157203912734983,0.5335768461227417,1.0,1.0,0.0,108.45951080322266,148.0,64167.05859375,0.0,1725.9974365234375,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4426574707031,293.1499938964844,293.1499938964844,279.1499938964844,32784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267462253570557,1.0,0.0,0.0,3.816220998764038,3.816246032714844,9.717629154692986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.3876953125,0.0,1700.9251708984375,1895.4371337890625,0.0,2718.17724609375,0.9401031136512756,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099114537239076,0.3707344830036163,0.3341252207756042,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216899871826172,0.3838023543357849,0.3639452755451202,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214261174201964,0.3833464384078979,0.2686103284358978,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858243227005005,0.3430545628070831,0.3256940841674804,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720695734024048,0.2248310446739196,1.017949104309082,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0420837402344,1.0,0.5128990411758423,0.6031131744384766,0.6031131744384766,1.0,1.0,-2.773744821548462,1.1580244302749634,1.6157203912734983,0.5335768461227417,1.0,1.0,0.0,108.45951080322266,148.0,64167.05859375,0.0,1725.9974365234375,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4426574707031,293.1499938964844,293.1499938964844,279.1499938964844,32784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267462253570557,1.0,0.0,0.0,3.816220998764038,3.816246032714844,9.717629154692986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.3876953125,0.0,1700.9251708984375,1895.4371337890625,0.0,2718.17724609375,0.9401031136512756,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771803975105286,0.371370792388916,0.3355772197246551,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881350159645081,0.3856086134910583,0.3664752542972564,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.887311577796936,0.3843387365341186,0.2699452936649322,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556572794914246,0.3446361720561981,0.3279949128627777,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462289929389954,0.225510761141777,1.0245622396469116,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093322753906,1.0,0.5250186920166016,0.601079523563385,0.601079523563385,1.0,1.0,-2.7908551692962646,1.163780689239502,1.6270745992660522,0.5355520248413086,0.91351318359375,0.91351318359375,0.0,123.44542694091795,166.0,65506.328125,0.0,1823.1187744140625,1.0,279.15704345703125,283.3059997558594,299.42974853515625,303.6939392089844,293.1499938964844,293.1499938964844,278.8500061035156,37347.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83494633436203,1.0,0.0,0.0,3.77237868309021,3.772404193878174,9.49563116137142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.7470703125,0.0,1684.0531005859375,1895.4371337890625,0.0,2794.53759765625,0.9335928559303284,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771803975105286,0.371370792388916,0.3355772197246551,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881350159645081,0.3856086134910583,0.3664752542972564,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.887311577796936,0.3843387365341186,0.2699452936649322,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556572794914246,0.3446361720561981,0.3279949128627777,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462289929389954,0.225510761141777,1.0245622396469116,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953796386719,284.9093322753906,1.0,0.5250186920166016,0.601079523563385,0.601079523563385,1.0,1.0,-2.7908551692962646,1.163780689239502,1.6270745992660522,0.5355520248413086,0.91351318359375,0.91351318359375,0.0,123.44542694091795,166.0,65506.328125,0.0,1823.1187744140625,1.0,279.15704345703125,283.3059997558594,299.42974853515625,303.6939392089844,293.1499938964844,293.1499938964844,278.8500061035156,37347.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83494633436203,1.0,0.0,0.0,3.77237868309021,3.772404193878174,9.49563116137142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.7470703125,0.0,1684.0531005859375,1895.4371337890625,0.0,2794.53759765625,0.9335928559303284,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487920761108398,0.3717986047267914,0.3364959359169006,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597094416618347,0.3871585130691528,0.3685472905635834,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583396673202515,0.3850586712360382,0.2708906531333923,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298588395118713,0.3459493815898895,0.3298571705818176,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239823937416077,0.2258995324373245,1.029422163963318,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375741124153137,0.5990458726882935,0.5990458726882935,1.0,1.0,-2.803664207458496,1.167536377906799,1.6361277103424072,0.5364235639572144,0.8508485555648804,0.8508485555648804,0.0,140.34934997558594,169.0,66026.7734375,0.0,1923.7689208984373,1.0,278.8577880859375,283.27496337890625,299.4673156738281,303.7774658203125,293.1499938964844,293.1499938964844,279.1499938964844,39913.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386688828468323,1.0,0.0,0.0,3.571787118911743,3.5718111991882324,8.512643603353354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.3310546875,0.0,1476.5357666015625,1895.4371337890625,0.0,2829.28125,0.891792356967926,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487920761108398,0.3717986047267914,0.3364959359169006,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597094416618347,0.3871585130691528,0.3685472905635834,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583396673202515,0.3850586712360382,0.2708906531333923,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298588395118713,0.3459493815898895,0.3298571705818176,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239823937416077,0.2258995324373245,1.029422163963318,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375741124153137,0.5990458726882935,0.5990458726882935,1.0,1.0,-2.803664207458496,1.167536377906799,1.6361277103424072,0.5364235639572144,0.8508485555648804,0.8508485555648804,0.0,140.34934997558594,169.0,66026.7734375,0.0,1923.7689208984373,1.0,278.8577880859375,283.27496337890625,299.4673156738281,303.7774658203125,293.1499938964844,293.1499938964844,279.1499938964844,39913.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386688828468323,1.0,0.0,0.0,3.571787118911743,3.5718111991882324,8.512643603353354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.3310546875,0.0,1476.5357666015625,1895.4371337890625,0.0,2829.28125,0.891792356967926,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408252000808716,0.3726373314857483,0.3372101485729217,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517261147499084,0.3883534073829651,0.3697141110897064,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501355648040771,0.3859125077724457,0.27149298787117,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225048780441284,0.3469766080379486,0.3308866620063782,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173203229904175,0.2263269573450088,1.031893014907837,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95928955078125,297.2840270996094,285.0312805175781,1.0,0.5420979857444763,0.5980290174484253,0.5980290174484253,1.0,1.0,-2.810852527618408,1.169756531715393,1.641096115112305,0.537005603313446,0.9406947493553162,0.9406947493553162,0.0,146.44288635253906,169.0,65547.71875,0.0,1964.3878173828125,1.0,279.09991455078125,283.4117126464844,299.4472961425781,303.60186767578125,293.1499938964844,293.1499938964844,279.1499938964844,34196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320611715316772,1.0,0.0,0.0,3.628631353378296,3.628654718399048,8.785752925177803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.9560546875,0.0,1496.113037109375,1895.4371337890625,0.0,2767.641357421875,0.901230812072754,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8358004689216614,0.3736051619052887,0.3382319808006286,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8467093706130981,0.3896612823009491,0.3710987865924835,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449278473854065,0.3868924379348755,0.2722885310649872,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177656531333923,0.3481091856956482,0.3321070373058319,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128427028656006,0.226844310760498,1.034920573234558,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.28448486328125,285.0176086425781,1.0,0.5460733771324158,0.5970165729522705,0.5970165729522705,1.0,1.0,-2.819805383682251,1.1727685928344729,1.6470367908477783,0.5379922389984131,0.9598657488822936,0.9598657488822936,0.0,151.0574493408203,157.0,65946.625,0.0,2000.95068359375,1.0,279.1424865722656,283.3959655761719,299.489013671875,303.7101135253906,293.1499938964844,293.1499938964844,278.8500061035156,33036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302435874938965,1.0,0.0,0.0,3.707132339477539,3.707156419754028,9.170003067993092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7919921875,0.0,1575.142333984375,1895.4371337890625,0.0,2750.713134765625,0.9159250855445862,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349563479423523,0.3743513226509094,0.339208722114563,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464547991752625,0.3914410471916199,0.3730247020721435,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441576957702637,0.3878542780876159,0.2731750309467315,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174639940261841,0.3496032059192657,0.3337548077106476,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121226787567139,0.2273690849542617,1.0381269454956057,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5479008555412292,0.5949916839599609,0.5949916839599609,1.0,1.0,-2.830204725265503,1.1753123998641968,1.6548923254013062,0.5384681224822998,0.875675618648529,0.875675618648529,0.0,152.67420959472656,145.0,66907.171875,0.0,2025.626708984375,1.0,278.857177734375,283.27471923828125,299.5788879394531,303.9401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368435502052307,1.0,0.0,0.0,3.618973255157471,3.61899733543396,8.739046961636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.48046875,0.0,1513.6689453125,1895.4371337890625,0.0,2812.2392578125,0.9003090858459473,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349563479423523,0.3743513226509094,0.339208722114563,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464547991752625,0.3914410471916199,0.3730247020721435,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441576957702637,0.3878542780876159,0.2731750309467315,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174639940261841,0.3496032059192657,0.3337548077106476,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121226787567139,0.2273690849542617,1.0381269454956057,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5479008555412292,0.5949916839599609,0.5949916839599609,1.0,1.0,-2.830204725265503,1.1753123998641968,1.6548923254013062,0.5384681224822998,0.875675618648529,0.875675618648529,0.0,152.67420959472656,145.0,66907.171875,0.0,2025.626708984375,1.0,278.857177734375,283.27471923828125,299.5788879394531,303.9401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368435502052307,1.0,0.0,0.0,3.618973255157471,3.61899733543396,8.739046961636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.48046875,0.0,1513.6689453125,1895.4371337890625,0.0,2812.2392578125,0.9003090858459473,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424909114837646,0.3762283325195312,0.340398907661438,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547623753547668,0.3939491510391235,0.3749697804450989,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518620133399963,0.3895949423313141,0.2740664780139923,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251274824142456,0.3516942858695984,0.3353425860404968,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185591459274292,0.228308692574501,1.0407559871673584,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461545586585999,0.5929667949676514,0.5929667949676514,1.0,1.0,-2.8401072025299072,1.177608847618103,1.6624983549118042,0.5386728644371033,0.9852045178413392,0.9852045178413392,0.0,148.1426239013672,133.0,66751.4765625,0.0,2019.8848876953125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,32656.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300414681434631,1.0,0.0,0.0,3.7622148990631104,3.762239456176758,9.444532906854874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.2001953125,0.0,1635.8470458984375,1895.4371337890625,0.0,2748.831787109375,0.927958607673645,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424909114837646,0.3762283325195312,0.340398907661438,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547623753547668,0.3939491510391235,0.3749697804450989,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518620133399963,0.3895949423313141,0.2740664780139923,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251274824142456,0.3516942858695984,0.3353425860404968,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185591459274292,0.228308692574501,1.0407559871673584,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461545586585999,0.5929667949676514,0.5929667949676514,1.0,1.0,-2.8401072025299072,1.177608847618103,1.6624983549118042,0.5386728644371033,0.9852045178413392,0.9852045178413392,0.0,148.1426239013672,133.0,66751.4765625,0.0,2019.8848876953125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,32656.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300414681434631,1.0,0.0,0.0,3.7622148990631104,3.762239456176758,9.444532906854874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.2001953125,0.0,1635.8470458984375,1895.4371337890625,0.0,2748.831787109375,0.927958607673645,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544420003890991,0.377096027135849,0.3411698043346405,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678206205368042,0.3957549929618835,0.3765816688537597,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641646504402161,0.3904682695865631,0.2746417820453644,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368538618087769,0.3531225025653839,0.3365881145000458,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282993793487549,0.2288412600755691,1.0423672199249268,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5423051118850708,0.5909776091575623,0.5909776091575623,1.0,1.0,-2.84710431098938,1.1785684823989868,1.668535828590393,0.5383445024490356,0.8869094848632812,0.8869094848632812,0.0,140.798583984375,121.0,67700.171875,0.0,1995.6781005859373,1.0,278.85675048828125,283.2505187988281,299.6790771484375,304.09649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38024.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369877934455872,1.0,0.0,0.0,3.680943727493286,3.6809682846069336,9.040899726642238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.2802734375,0.0,1583.146240234375,1895.4371337890625,0.0,2813.585693359375,0.9139716029167176,1.0,0.0,3.0,1.0,0.0
