time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544420003890991,0.377096027135849,0.3411698043346405,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678206205368042,0.3957549929618835,0.3765816688537597,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641646504402161,0.3904682695865631,0.2746417820453644,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368538618087769,0.3531225025653839,0.3365881145000458,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282993793487549,0.2288412600755691,1.0423672199249268,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5423051118850708,0.5909776091575623,0.5909776091575623,1.0,1.0,-2.84710431098938,1.1785684823989868,1.668535828590393,0.5383445024490356,0.8869094848632812,0.8869094848632812,0.0,140.798583984375,121.0,67700.171875,0.0,1995.6781005859373,1.0,278.85675048828125,283.2505187988281,299.6790771484375,304.09649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38024.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369877934455872,1.0,0.0,0.0,3.680943727493286,3.6809682846069336,9.040899726642238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.2802734375,0.0,1583.146240234375,1895.4371337890625,0.0,2813.585693359375,0.9139716029167176,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725372552871704,0.379088819026947,0.3422642946243286,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.887071967124939,0.3983205258846283,0.3783656656742096,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826000690460205,0.3922001421451568,0.275357574224472,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541179299354553,0.355210393667221,0.3379500210285187,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423573136329651,0.229812666773796,1.0441418886184692,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735290527344,285.0223083496094,1.0,0.5372329354286194,0.5889884233474731,0.5889884233474731,1.0,1.0,-2.855186939239502,1.1800094842910769,1.6751775741577148,0.5380571484565735,0.9997364282608032,0.9997364282608032,0.0,131.180419921875,109.0,67430.0703125,0.0,1962.0413818359373,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0168762207031,293.1499938964844,293.1499938964844,278.8500061035156,32881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301154375076294,1.0,0.0,0.0,3.812369108200073,3.812394142150879,9.69802158579114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.732421875,0.0,1697.0517578125,1895.4371337890625,0.0,2749.52001953125,0.939460039138794,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725372552871704,0.379088819026947,0.3422642946243286,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.887071967124939,0.3983205258846283,0.3783656656742096,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826000690460205,0.3922001421451568,0.275357574224472,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541179299354553,0.355210393667221,0.3379500210285187,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423573136329651,0.229812666773796,1.0441418886184692,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735290527344,285.0223083496094,1.0,0.5372329354286194,0.5889884233474731,0.5889884233474731,1.0,1.0,-2.855186939239502,1.1800094842910769,1.6751775741577148,0.5380571484565735,0.9997364282608032,0.9997364282608032,0.0,131.180419921875,109.0,67430.0703125,0.0,1962.0413818359373,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0168762207031,293.1499938964844,293.1499938964844,278.8500061035156,32881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301154375076294,1.0,0.0,0.0,3.812369108200073,3.812394142150879,9.69802158579114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.732421875,0.0,1697.0517578125,1895.4371337890625,0.0,2749.52001953125,0.939460039138794,1.0,0.0,3.0,1.0,0.0
18006300,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837735652923584,0.3796695172786712,0.3428554236888885,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988535404205322,0.3993329703807831,0.3793021738529205,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939752578735352,0.3927441239356994,0.2757491171360016,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.864891529083252,0.3560121953487396,0.3386699259281158,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511284947395325,0.2301582396030426,1.0452247858047483,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.1207275390625,297.2718811035156,284.8750305175781,1.0,0.5344715714454651,0.587993860244751,0.587993860244751,1.0,1.0,-2.859665870666504,1.1808985471725464,1.678767442703247,0.5380872488021851,0.9061364531517028,0.9061364531517028,0.0,125.9527816772461,109.0,68534.25,0.0,1943.8062744140625,1.0,278.8939208984375,283.2087097167969,299.7611694335937,304.2768249511719,293.1499938964844,293.1499938964844,278.8500061035156,36338.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357423543930054,1.0,0.0,0.0,3.803845882415772,3.803871393203736,9.654706900619203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1484375,0.0,1713.7962646484375,1895.4371337890625,0.0,2801.962890625,0.9381464123725892,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950979709625244,0.3800179064273834,0.3430045545101166,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9111393690109252,0.4001665711402893,0.3799139857292175,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9054951667785645,0.3930788040161133,0.2758591175079345,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8759903311729431,0.3566440343856811,0.3390941619873047,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601877450942993,0.230375275015831,1.0453757047653198,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.13433837890625,297.2681579589844,284.90185546875,1.0,0.5314517617225647,0.5870380997657776,0.5870380997657776,1.0,1.0,-2.8614068031311035,1.1805896759033203,1.6808170080184937,0.5375022292137146,0.896156370639801,0.896156370639801,0.0,120.89543914794922,97.0,68377.78125,0.0,1921.9422607421875,1.0,278.8565979003906,283.23272705078125,299.7693786621094,304.2336730957031,293.1499938964844,293.1499938964844,279.1499938964844,38123.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836905300617218,1.0,0.0,0.0,3.7322731018066406,3.7322981357574463,9.294801088799433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.1708984375,0.0,1642.89111328125,1895.4371337890625,0.0,2812.815185546875,0.9254014492034912,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9277949929237366,0.3820647895336151,0.3440754115581512,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465131759643556,0.4027757942676544,0.3816648423671722,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396468997001648,0.394826591014862,0.2765296399593353,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060542583465576,0.358745127916336,0.3403945565223694,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.785176694393158,0.231371596455574,1.0469354391098022,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.16680908203125,297.2707214355469,285.0274353027344,1.0,0.5252370834350586,0.5851265788078308,0.5851265788078308,1.0,1.0,-2.8690340518951416,1.1818442344665527,1.6871899366378784,0.5370926260948181,1.0,1.0,0.0,109.59136199951172,85.0,67994.671875,0.0,1878.9320068359373,1.0,279.1434936523437,283.36724853515625,299.7778625488281,304.1434631347656,293.1499938964844,293.1499938964844,278.8500061035156,33372.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300381898880005,1.0,0.0,0.0,3.848612070083618,3.848637580871582,9.88329134088417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.044921875,0.0,1744.8319091796875,1895.4371337890625,0.0,2748.801025390625,0.9479048252105712,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9277949929237366,0.3820647895336151,0.3440754115581512,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465131759643556,0.4027757942676544,0.3816648423671722,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396468997001648,0.394826591014862,0.2765296399593353,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060542583465576,0.358745127916336,0.3403945565223694,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.785176694393158,0.231371596455574,1.0469354391098022,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.16680908203125,297.2707214355469,285.0274353027344,1.0,0.5252370834350586,0.5851265788078308,0.5851265788078308,1.0,1.0,-2.8690340518951416,1.1818442344665527,1.6871899366378784,0.5370926260948181,1.0,1.0,0.0,109.59136199951172,85.0,67994.671875,0.0,1878.9320068359373,1.0,279.1434936523437,283.36724853515625,299.7778625488281,304.1434631347656,293.1499938964844,293.1499938964844,278.8500061035156,33372.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300381898880005,1.0,0.0,0.0,3.848612070083618,3.848637580871582,9.88329134088417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.044921875,0.0,1744.8319091796875,1895.4371337890625,0.0,2748.801025390625,0.9479048252105712,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687324166297911,0.3830288350582123,0.3448251783847809,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.98483145236969,0.4046542346477508,0.3832156658172607,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786595702171326,0.3957155346870422,0.2770178616046905,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.948078989982605,0.3601843416690826,0.3415148258209228,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166978359222412,0.2319529503583908,1.0481016635894775,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187824964523315,0.5832151174545288,0.5832151174545288,1.0,1.0,-2.875142335891724,1.1823573112487793,1.692785143852234,0.5364521145820618,0.9059911370277404,0.9059911370277404,0.0,98.33356475830078,103.0,68998.1328125,0.0,1833.49755859375,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3571472167969,293.1499938964844,293.1499938964844,278.54998779296875,38013.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367426991462708,1.0,0.0,0.0,3.778061628341675,3.778087139129639,9.524262054583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.919921875,0.0,1695.956787109375,1895.4371337890625,0.0,2811.298095703125,0.9353742599487304,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687324166297911,0.3830288350582123,0.3448251783847809,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.98483145236969,0.4046542346477508,0.3832156658172607,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786595702171326,0.3957155346870422,0.2770178616046905,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.948078989982605,0.3601843416690826,0.3415148258209228,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166978359222412,0.2319529503583908,1.0481016635894775,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187824964523315,0.5832151174545288,0.5832151174545288,1.0,1.0,-2.875142335891724,1.1823573112487793,1.692785143852234,0.5364521145820618,0.9059911370277404,0.9059911370277404,0.0,98.33356475830078,103.0,68998.1328125,0.0,1833.49755859375,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3571472167969,293.1499938964844,293.1499938964844,278.54998779296875,38013.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367426991462708,1.0,0.0,0.0,3.778061628341675,3.778087139129639,9.524262054583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.919921875,0.0,1695.956787109375,1895.4371337890625,0.0,2811.298095703125,0.9353742599487304,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671446681022644,0.3838907182216644,0.3455280065536499,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840487837791444,0.4064042866230011,0.3848295509815216,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.977099061012268,0.3964535295963287,0.2775017917156219,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468412399291992,0.3614734709262848,0.3427104949951172,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153621554374695,0.2323742508888244,1.0500434637069702,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210689306259155,0.5813329815864563,0.5813329815864563,1.0,1.0,-2.882272243499756,1.183356523513794,1.6989156007766724,0.5358524918556213,0.8484107255935669,0.8484107255935669,0.0,99.225341796875,121.0,69281.53125,0.0,1849.1947021484373,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.4075012207031,293.1499938964844,293.1499938964844,278.8500061035156,39994.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392670750617981,1.0,0.0,0.0,3.5677475929260254,3.5677714347839355,8.493399263898027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.21484375,0.0,1472.783447265625,1895.4371337890625,0.0,2834.867919921875,0.8910027742385864,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671446681022644,0.3838907182216644,0.3455280065536499,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840487837791444,0.4064042866230011,0.3848295509815216,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.977099061012268,0.3964535295963287,0.2775017917156219,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468412399291992,0.3614734709262848,0.3427104949951172,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153621554374695,0.2323742508888244,1.0500434637069702,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210689306259155,0.5813329815864563,0.5813329815864563,1.0,1.0,-2.882272243499756,1.183356523513794,1.6989156007766724,0.5358524918556213,0.8484107255935669,0.8484107255935669,0.0,99.225341796875,121.0,69281.53125,0.0,1849.1947021484373,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.4075012207031,293.1499938964844,293.1499938964844,278.8500061035156,39994.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392670750617981,1.0,0.0,0.0,3.5677475929260254,3.5677714347839355,8.493399263898027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.21484375,0.0,1472.783447265625,1895.4371337890625,0.0,2834.867919921875,0.8910027742385864,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.944663941860199,0.3859914541244507,0.3474639356136322,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642770886421204,0.4090504050254822,0.3874249756336212,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555408358573914,0.3982110917568207,0.2787871956825256,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232438206672668,0.3635519444942474,0.3447912335395813,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973000407218933,0.233304277062416,1.0550096035003662,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282254219055176,0.5794509053230286,0.5794509053230286,1.0,1.0,-2.8977251052856445,1.1880533695220947,1.7096718549728394,0.5370476245880127,0.9494526386260986,0.9494526386260986,0.0,106.71090698242188,139.0,69114.0546875,0.0,1910.8875732421875,1.0,278.84185791015625,283.314208984375,299.8833312988281,304.3226623535156,293.1499938964844,293.1499938964844,278.54998779296875,33429.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314474821090698,1.0,0.0,0.0,3.693532705307007,3.693556547164917,9.102845410779992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.0673828125,0.0,1562.6767578125,1895.4371337890625,0.0,2761.924560546875,0.9131141304969788,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.944663941860199,0.3859914541244507,0.3474639356136322,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642770886421204,0.4090504050254822,0.3874249756336212,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555408358573914,0.3982110917568207,0.2787871956825256,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232438206672668,0.3635519444942474,0.3447912335395813,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973000407218933,0.233304277062416,1.0550096035003662,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282254219055176,0.5794509053230286,0.5794509053230286,1.0,1.0,-2.8977251052856445,1.1880533695220947,1.7096718549728394,0.5370476245880127,0.9494526386260986,0.9494526386260986,0.0,106.71090698242188,139.0,69114.0546875,0.0,1910.8875732421875,1.0,278.84185791015625,283.314208984375,299.8833312988281,304.3226623535156,293.1499938964844,293.1499938964844,278.54998779296875,33429.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314474821090698,1.0,0.0,0.0,3.693532705307007,3.693556547164917,9.102845410779992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.0673828125,0.0,1562.6767578125,1895.4371337890625,0.0,2761.924560546875,0.9131141304969788,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279895424842834,0.3865111768245697,0.3484081029891968,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948780596256256,0.4100226759910583,0.388752818107605,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.93910950422287,0.3986826837062835,0.2794436812400818,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073490500450134,0.3642750084400177,0.3458665609359741,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847245335578918,0.2335656434297561,1.057767033576965,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613220214844,297.2621154785156,284.88299560546875,1.0,0.5329697132110596,0.5785098671913147,0.5785098671913147,1.0,1.0,-2.9058570861816406,1.190551996231079,1.7153050899505615,0.5378040075302124,0.8669115304946899,0.8669115304946899,0.0,112.3464584350586,139.0,70126.8671875,0.0,1952.008056640625,1.0,278.5965881347656,283.1690979003906,299.9466247558594,304.5748596191406,293.1499938964844,293.1499938964844,278.54998779296875,37235.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367239236831665,1.0,0.0,0.0,3.6692919731140137,3.669316530227661,8.98375390079309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.0185546875,0.0,1564.0313720703125,1895.4371337890625,0.0,2811.12255859375,0.9083674550056458,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.909299612045288,0.3868295550346374,0.3489566445350647,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301145672798156,0.4108372330665588,0.3897991776466369,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199122786521912,0.3989722728729248,0.2798550426959991,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910618424415588,0.3648441135883331,0.346686840057373,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.770764172077179,0.2336996048688888,1.0597398281097412,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720642089844,297.2585144042969,284.9226989746094,1.0,0.5380914807319641,0.5774828791618347,0.5774828791618347,1.0,1.0,-2.911627531051636,1.1918903589248655,1.71973717212677,0.5378909707069397,0.873735249042511,0.873735249042511,0.0,119.1645736694336,157.0,70056.1640625,0.0,1995.3245849609373,1.0,278.5575866699219,283.2025451660156,299.9496765136719,304.52801513671875,293.1499938964844,293.1499938964844,278.8500061035156,37882.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377987742424011,1.0,0.0,0.0,3.604378461837769,3.604402303695679,8.668701525493816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.64453125,0.0,1496.9085693359375,1895.4371337890625,0.0,2821.15625,0.8970121741294861,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799108266830444,0.3885042667388916,0.350757360458374,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983294367790222,0.4131870865821838,0.3923960328102112,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889515399932861,0.4003734290599823,0.2810980379581451,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630890846252441,0.3666112720966339,0.3487586081027984,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470579147338867,0.2343564182519912,1.064875841140747,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.5494083166122437,0.5754289031028748,0.5754289031028748,1.0,1.0,-2.927064657211304,1.1962745189666748,1.730790138244629,0.5387541055679321,0.979100227355957,0.979100227355957,0.0,133.8767547607422,175.0,69961.4140625,0.0,2094.42626953125,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4476623535156,293.1499938964844,293.1499938964844,278.54998779296875,32685.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322132229804993,1.0,0.0,0.0,3.747849941253662,3.7478742599487305,9.372547538077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.48046875,0.0,1619.3177490234375,1895.4371337890625,0.0,2769.058349609375,0.9247213006019592,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799108266830444,0.3885042667388916,0.350757360458374,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983294367790222,0.4131870865821838,0.3923960328102112,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889515399932861,0.4003734290599823,0.2810980379581451,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630890846252441,0.3666112720966339,0.3487586081027984,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470579147338867,0.2343564182519912,1.064875841140747,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.5494083166122437,0.5754289031028748,0.5754289031028748,1.0,1.0,-2.927064657211304,1.1962745189666748,1.730790138244629,0.5387541055679321,0.979100227355957,0.979100227355957,0.0,133.8767547607422,175.0,69961.4140625,0.0,2094.42626953125,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4476623535156,293.1499938964844,293.1499938964844,278.54998779296875,32685.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322132229804993,1.0,0.0,0.0,3.747849941253662,3.7478742599487305,9.372547538077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.48046875,0.0,1619.3177490234375,1895.4371337890625,0.0,2769.058349609375,0.9247213006019592,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535515666007996,0.3889463245868683,0.352075457572937,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713920712471008,0.414666086435318,0.3946698307991028,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618679642677307,0.4007778465747833,0.2820576727390289,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384121060371399,0.367578387260437,0.3505361676216125,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262143492698669,0.234458789229393,1.0691659450531006,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613858103752136,0.5733749866485596,0.5733749866485596,1.0,1.0,-2.939836978912353,1.1993950605392456,1.7404420375823977,0.5391135215759277,0.8866331577301025,0.8866331577301025,0.0,150.650634765625,193.0,70933.3984375,0.0,2200.255615234375,1.0,278.556884765625,283.17596435546875,300.0044860839844,304.64532470703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395323157310486,1.0,0.0,0.0,3.6691524982452393,3.669177055358887,8.983070074464194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.7705078125,0.0,1568.3634033203125,1895.4371337890625,0.0,2837.345947265625,0.9112523794174194,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535515666007996,0.3889463245868683,0.352075457572937,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713920712471008,0.414666086435318,0.3946698307991028,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618679642677307,0.4007778465747833,0.2820576727390289,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384121060371399,0.367578387260437,0.3505361676216125,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262143492698669,0.234458789229393,1.0691659450531006,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.25128173828125,284.9122009277344,1.0,0.5613858103752136,0.5733749866485596,0.5733749866485596,1.0,1.0,-2.939836978912353,1.1993950605392456,1.7404420375823977,0.5391135215759277,0.8866331577301025,0.8866331577301025,0.0,150.650634765625,193.0,70933.3984375,0.0,2200.255615234375,1.0,278.556884765625,283.17596435546875,300.0044860839844,304.64532470703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395323157310486,1.0,0.0,0.0,3.6691524982452393,3.669177055358887,8.983070074464194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.7705078125,0.0,1568.3634033203125,1895.4371337890625,0.0,2837.345947265625,0.9112523794174194,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329306244850159,0.3903945684432983,0.3537152111530304,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.849989652633667,0.4168225824832916,0.3971450328826904,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405097126960754,0.4019529521465301,0.2831840217113495,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187205791473389,0.3691226243972778,0.3524620831012726,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082235217094421,0.234891876578331,1.0736548900604248,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.019775390625,1.0,0.5736156105995178,0.5712426900863647,0.5712426900863647,1.0,1.0,-2.953840732574463,1.202940821647644,1.7508999109268188,0.5394151210784912,0.9949695467948914,0.9949695467948914,0.0,167.8819580078125,181.0,70709.8125,0.0,2311.49072265625,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.5450134277344,293.1499938964844,293.1499938964844,278.54998779296875,32887.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340176939964294,1.0,0.0,0.0,3.8016278743743896,3.8016529083251953,9.643451903684763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.8515625,0.0,1684.2437744140625,1895.4371337890625,0.0,2785.877197265625,0.9370246529579164,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329306244850159,0.3903945684432983,0.3537152111530304,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.849989652633667,0.4168225824832916,0.3971450328826904,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405097126960754,0.4019529521465301,0.2831840217113495,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187205791473389,0.3691226243972778,0.3524620831012726,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082235217094421,0.234891876578331,1.0736548900604248,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2509155273437,285.019775390625,1.0,0.5736156105995178,0.5712426900863647,0.5712426900863647,1.0,1.0,-2.953840732574463,1.202940821647644,1.7508999109268188,0.5394151210784912,0.9949695467948914,0.9949695467948914,0.0,167.8819580078125,181.0,70709.8125,0.0,2311.49072265625,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.5450134277344,293.1499938964844,293.1499938964844,278.54998779296875,32887.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340176939964294,1.0,0.0,0.0,3.8016278743743896,3.8016529083251953,9.643451903684763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.8515625,0.0,1684.2437744140625,1895.4371337890625,0.0,2785.877197265625,0.9370246529579164,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827636182308197,0.3907093107700348,0.354487657546997,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449962139129639,0.4181805849075317,0.3988545835018158,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.835034966468811,0.4022162556648254,0.2837127149105072,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137052059173584,0.3699385225772857,0.3536471128463745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.70292729139328,0.2348485589027404,1.0751242637634275,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769621729850769,0.5691104531288147,0.5691104531288147,1.0,1.0,-2.960665464401245,1.2032077312469482,1.7574578523635864,0.5383036136627197,0.8936196565628052,0.8936196565628052,0.0,173.2967529296875,169.0,71573.2421875,0.0,2351.00439453125,1.0,278.5565185546875,283.1539306640625,300.0446472167969,304.7316589355469,293.1499938964844,293.1499938964844,278.8500061035156,38094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409338593482971,1.0,0.0,0.0,3.719245672225952,3.719270706176758,9.23002801300754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.1513671875,0.0,1627.5487060546875,1895.4371337890625,0.0,2850.441650390625,0.922517478466034,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827636182308197,0.3907093107700348,0.354487657546997,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449962139129639,0.4181805849075317,0.3988545835018158,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.835034966468811,0.4022162556648254,0.2837127149105072,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137052059173584,0.3699385225772857,0.3536471128463745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.70292729139328,0.2348485589027404,1.0751242637634275,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769621729850769,0.5691104531288147,0.5691104531288147,1.0,1.0,-2.960665464401245,1.2032077312469482,1.7574578523635864,0.5383036136627197,0.8936196565628052,0.8936196565628052,0.0,173.2967529296875,169.0,71573.2421875,0.0,2351.00439453125,1.0,278.5565185546875,283.1539306640625,300.0446472167969,304.7316589355469,293.1499938964844,293.1499938964844,278.8500061035156,38094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409338593482971,1.0,0.0,0.0,3.719245672225952,3.719270706176758,9.23002801300754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.1513671875,0.0,1627.5487060546875,1895.4371337890625,0.0,2850.441650390625,0.922517478466034,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284591436386108,0.3913725912570953,0.3547598421573639,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.846133291721344,0.419194608926773,0.3995672464370727,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358057141304016,0.4027020037174225,0.2838602364063263,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146587014198303,0.3706161975860595,0.3540786206722259,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035284638404846,0.2350021004676818,1.075111985206604,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641052246094,297.2419738769531,285.0306091308594,1.0,0.5767859816551208,0.5680443048477173,0.5680443048477173,1.0,1.0,-2.9625258445739746,1.2026556730270386,1.7598702907562256,0.5372554659843445,0.982605755329132,0.982605755329132,0.0,172.80224609375,169.0,70860.84375,0.0,2351.85888671875,1.0,278.8038330078125,283.2926940917969,300.0113220214844,304.5306091308594,293.1499938964844,293.1499938964844,278.8500061035156,33997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358597159385681,1.0,0.0,0.0,3.767799615859986,3.767824411392212,9.472593092141324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.6357421875,0.0,1652.748291015625,1895.4371337890625,0.0,2803.05810546875,0.9319369196891784,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315979838371277,0.392277330160141,0.3554313480854034,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8495984077453613,0.4203922152519226,0.4005568325519562,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388437628746033,0.4033709764480591,0.284228652715683,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178017139434814,0.3714450597763061,0.3547325134277344,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062326073646545,0.2352864742279052,1.075769066810608,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37579345703125,297.2435913085937,285.0146484375,1.0,0.5759016275405884,0.5670220851898193,0.5670220851898193,1.0,1.0,-2.9665393829345703,1.2030974626541138,1.763442039489746,0.5367444753646851,1.0,1.0,0.0,170.6088409423828,157.0,71118.75,0.0,2347.98828125,1.0,278.84356689453125,283.2768859863281,300.03326416015625,304.6142883300781,293.1499938964844,293.1499938964844,278.54998779296875,33244.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348102569580078,1.0,0.0,0.0,3.836163759231568,3.836189031600952,9.819458455240238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2041015625,0.0,1728.6451416015625,1895.4371337890625,0.0,2793.268310546875,0.9451547265052797,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397997617721558,0.392845094203949,0.3559844493865967,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588510155677795,0.4219196140766144,0.4019518792629242,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470182418823242,0.4036825895309448,0.2844465970993042,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260045647621155,0.3722955882549286,0.355481207370758,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134409546852112,0.2353626191616058,1.0755060911178589,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723254084587097,0.5649776458740234,0.5649776458740234,1.0,1.0,-2.969735860824585,1.2018001079559326,1.7679356336593628,0.5347700119018555,0.8957512378692627,0.8957512378692627,0.0,164.19137573242188,145.0,71880.078125,0.0,2321.23876953125,1.0,278.5561218261719,283.1412658691406,300.082763671875,304.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,38367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410571217536926,1.0,0.0,0.0,3.744900703430176,3.744925975799561,9.35780292365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3505859375,0.0,1659.51220703125,1895.4371337890625,0.0,2851.59326171875,0.9283875226974488,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397997617721558,0.392845094203949,0.3559844493865967,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588510155677795,0.4219196140766144,0.4019518792629242,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470182418823242,0.4036825895309448,0.2844465970993042,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260045647621155,0.3722955882549286,0.355481207370758,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134409546852112,0.2353626191616058,1.0755060911178589,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983764648437,1.0,0.5723254084587097,0.5649776458740234,0.5649776458740234,1.0,1.0,-2.969735860824585,1.2018001079559326,1.7679356336593628,0.5347700119018555,0.8957512378692627,0.8957512378692627,0.0,164.19137573242188,145.0,71880.078125,0.0,2321.23876953125,1.0,278.5561218261719,283.1412658691406,300.082763671875,304.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,38367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410571217536926,1.0,0.0,0.0,3.744900703430176,3.744925975799561,9.35780292365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3505859375,0.0,1659.51220703125,1895.4371337890625,0.0,2851.59326171875,0.9283875226974488,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.852918267250061,0.394592136144638,0.3568663597106933,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.873289942741394,0.4242899715900421,0.403553694486618,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601454496383667,0.4049127399921417,0.2848191559314728,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385937213897705,0.3738701939582824,0.3563652336597442,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239975333213806,0.2359337359666824,1.0755311250686646,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4161376953125,297.2403564453125,285.0153503417969,1.0,0.5673295259475708,0.5629332065582275,0.5629332065582275,1.0,1.0,-2.9742536544799805,1.2010761499404907,1.7731776237487793,0.5328488349914551,1.0,1.0,0.0,154.99139404296875,133.0,71356.4140625,0.0,2282.681640625,1.0,278.8438720703125,283.2701110839844,300.0721130371094,304.6700134277344,293.1499938964844,293.1499938964844,278.54998779296875,33458.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345599174499512,1.0,0.0,0.0,3.85481858253479,3.854844331741333,9.91519300441723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.3369140625,0.0,1753.119140625,1895.4371337890625,0.0,2790.933349609375,0.949390470981598,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.852918267250061,0.394592136144638,0.3568663597106933,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.873289942741394,0.4242899715900421,0.403553694486618,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601454496383667,0.4049127399921417,0.2848191559314728,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385937213897705,0.3738701939582824,0.3563652336597442,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239975333213806,0.2359337359666824,1.0755311250686646,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4161376953125,297.2403564453125,285.0153503417969,1.0,0.5673295259475708,0.5629332065582275,0.5629332065582275,1.0,1.0,-2.9742536544799805,1.2010761499404907,1.7731776237487793,0.5328488349914551,1.0,1.0,0.0,154.99139404296875,133.0,71356.4140625,0.0,2282.681640625,1.0,278.8438720703125,283.2701110839844,300.0721130371094,304.6700134277344,293.1499938964844,293.1499938964844,278.54998779296875,33458.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345599174499512,1.0,0.0,0.0,3.85481858253479,3.854844331741333,9.91519300441723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.3369140625,0.0,1753.119140625,1895.4371337890625,0.0,2790.933349609375,0.949390470981598,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690294623374939,0.3952274322509765,0.3573628962039947,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909260034561157,0.4259157478809356,0.4049096405506134,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763742446899414,0.4052850604057312,0.2849763631820678,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540521264076233,0.3747777640819549,0.3570281565189361,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.736382246017456,0.236117348074913,1.0751012563705444,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615310072898865,0.5610034465789795,0.5610034465789795,1.0,1.0,-2.9769577980041504,1.1996409893035889,1.777316927909851,0.5308080911636353,0.9002554416656494,0.9002554416656494,0.0,144.92677307128906,121.0,72123.6328125,0.0,2236.39697265625,1.0,278.55682373046875,283.134765625,300.12139892578125,304.8466491699219,293.1499938964844,293.1499938964844,278.8500061035156,38355.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840589702129364,1.0,0.0,0.0,3.7636399269104,3.763665676116944,9.45168949328945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.4169921875,0.0,1681.48291015625,1895.4371337890625,0.0,2847.225341796875,0.9325376152992249,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690294623374939,0.3952274322509765,0.3573628962039947,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909260034561157,0.4259157478809356,0.4049096405506134,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763742446899414,0.4052850604057312,0.2849763631820678,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540521264076233,0.3747777640819549,0.3570281565189361,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.736382246017456,0.236117348074913,1.0751012563705444,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353515625,284.8993530273437,1.0,0.5615310072898865,0.5610034465789795,0.5610034465789795,1.0,1.0,-2.9769577980041504,1.1996409893035889,1.777316927909851,0.5308080911636353,0.9002554416656494,0.9002554416656494,0.0,144.92677307128906,121.0,72123.6328125,0.0,2236.39697265625,1.0,278.55682373046875,283.134765625,300.12139892578125,304.8466491699219,293.1499938964844,293.1499938964844,278.8500061035156,38355.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840589702129364,1.0,0.0,0.0,3.7636399269104,3.763665676116944,9.45168949328945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.4169921875,0.0,1681.48291015625,1895.4371337890625,0.0,2847.225341796875,0.9325376152992249,1.0,0.0,3.0,1.0,0.0
