time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907368779182434,0.3969953656196594,0.3581980466842651,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146028161048888,0.4283571541309356,0.4065050780773163,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980638980865479,0.4065577089786529,0.2853238582611084,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749062418937683,0.3763938844203949,0.3578761518001556,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529113292694092,0.2367669492959976,1.0751335620880127,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.01971435546875,1.0,0.5552650690078735,0.5590736269950867,0.5590736269950867,1.0,1.0,-2.981346845626831,1.1989450454711914,1.7824018001556396,0.5289101004600525,1.0,1.0,0.0,133.69117736816406,109.0,71558.2578125,0.0,2187.0322265625,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7237243652344,293.1499938964844,293.1499938964844,278.54998779296875,33672.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341024518013,1.0,0.0,0.0,3.867645740509033,3.8676717281341553,9.98129053186858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.52734375,0.0,1770.6064453125,1895.4371337890625,0.0,2786.66748046875,0.9523583054542542,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907368779182434,0.3969953656196594,0.3581980466842651,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146028161048888,0.4283571541309356,0.4065050780773163,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980638980865479,0.4065577089786529,0.2853238582611084,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749062418937683,0.3763938844203949,0.3578761518001556,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529113292694092,0.2367669492959976,1.0751335620880127,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.2391052246094,285.01971435546875,1.0,0.5552650690078735,0.5590736269950867,0.5590736269950867,1.0,1.0,-2.981346845626831,1.1989450454711914,1.7824018001556396,0.5289101004600525,1.0,1.0,0.0,133.69117736816406,109.0,71558.2578125,0.0,2187.0322265625,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7237243652344,293.1499938964844,293.1499938964844,278.54998779296875,33672.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341024518013,1.0,0.0,0.0,3.867645740509033,3.8676717281341553,9.98129053186858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.52734375,0.0,1770.6064453125,1895.4371337890625,0.0,2786.66748046875,0.9523583054542542,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036058783531188,0.3974345326423645,0.3586620390415191,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.92978698015213,0.4292868077754974,0.4073594510555267,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.911251425743103,0.4068645238876343,0.2855428755283355,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874447345733643,0.3769485354423523,0.3583550453186035,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630083560943604,0.236951932311058,1.075421690940857,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.4667358398437,297.2379455566406,284.87457275390625,1.0,0.552090048789978,0.5581087470054626,0.5581087470054626,1.0,1.0,-2.9841225147247314,1.1988250017166138,1.7852976322174072,0.5281697511672974,0.9155101776123048,0.9155101776123048,0.0,127.93098449707033,109.0,72601.25,0.0,2162.574462890625,1.0,278.5937194824219,283.1053161621094,300.1642150878906,304.96405029296875,293.1499938964844,293.1499938964844,278.54998779296875,36750.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392431139945984,1.0,0.0,0.0,3.853118658065796,3.853144884109497,9.90645048659644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.9404296875,0.0,1777.0347900390625,1895.4371337890625,0.0,2834.644775390625,0.949586808681488,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172391295433044,0.3976205885410309,0.3586612641811371,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.944877862930298,0.4300281703472137,0.407873123884201,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254806637763976,0.4069558978080749,0.2854759693145752,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000562429428101,0.3773245811462402,0.3585281670093536,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733039259910583,0.2370071560144424,1.0747908353805542,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4748840332031,297.2345275878906,284.8989562988281,1.0,0.5487292408943176,0.5571576952934265,0.5571576952934265,1.0,1.0,-2.9841110706329346,1.197493553161621,1.786617398262024,0.5268100500106812,0.9042667746543884,0.9042667746543884,0.0,122.49378204345705,97.0,72364.7578125,0.0,2134.884765625,1.0,278.55633544921875,283.1270446777344,300.16064453125,304.9027709960937,293.1499938964844,293.1499938964844,278.25,38325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401435613632202,1.0,0.0,0.0,3.781801223754883,3.781826972961426,9.543126680000569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.9189453125,0.0,1702.83203125,1895.4371337890625,0.0,2843.056640625,0.9365561604499816,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513649940490724,0.3982022702693939,0.3586521744728088,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771835207939148,0.4316358864307403,0.408866286277771,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590914845466614,0.4072766900062561,0.2853107452392578,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330718517303468,0.378165602684021,0.3588172197341919,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985068559646606,0.237150564789772,1.0731884241104126,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.89898681640625,1.0,0.5417295694351196,0.5552555918693542,0.5552555918693542,1.0,1.0,-2.9835147857666016,1.194572925567627,1.7889418601989746,0.5238550305366516,0.8460273146629333,0.8460273146629333,0.0,111.31446075439452,115.0,72388.5859375,0.0,2076.97705078125,1.0,278.2577209472656,283.1065979003906,300.1651611328125,304.9196472167969,293.1499938964844,293.1499938964844,278.54998779296875,40157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842064619064331,1.0,0.0,0.0,3.5678579807281494,3.5678820610046387,8.49392506552249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.3154296875,0.0,1474.0927734375,1895.4371337890625,0.0,2861.010986328125,0.8910402059555054,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513649940490724,0.3982022702693939,0.3586521744728088,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771835207939148,0.4316358864307403,0.408866286277771,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590914845466614,0.4072766900062561,0.2853107452392578,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330718517303468,0.378165602684021,0.3588172197341919,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985068559646606,0.237150564789772,1.0731884241104126,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.22979736328125,284.89898681640625,1.0,0.5417295694351196,0.5552555918693542,0.5552555918693542,1.0,1.0,-2.9835147857666016,1.194572925567627,1.7889418601989746,0.5238550305366516,0.8460273146629333,0.8460273146629333,0.0,111.31446075439452,115.0,72388.5859375,0.0,2076.97705078125,1.0,278.2577209472656,283.1065979003906,300.1651611328125,304.9196472167969,293.1499938964844,293.1499938964844,278.54998779296875,40157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842064619064331,1.0,0.0,0.0,3.5678579807281494,3.5678820610046387,8.49392506552249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.3154296875,0.0,1474.0927734375,1895.4371337890625,0.0,2861.010986328125,0.8910402059555054,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539062976837158,0.4000768959522247,0.3601186871528625,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797630906105042,0.4342230558395386,0.4111134111881256,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611493945121764,0.4086804389953613,0.2861378192901611,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935699224472046,0.3798770606517792,0.3602585792541504,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000800013542175,0.2378823459148407,1.075863242149353,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0019226074219,1.0,0.5439326763153076,0.5533534288406372,0.5533534288406372,1.0,1.0,-2.9939069747924805,1.1964505910873413,1.7974563837051392,0.5230788588523865,0.9388031363487244,0.9388031363487244,0.0,111.36061096191406,133.0,72030.4921875,0.0,2095.091064453125,1.0,278.54180908203125,283.2201843261719,300.162353515625,304.8058166503906,293.1499938964844,293.1499938964844,278.25,33818.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343797326087952,1.0,0.0,0.0,3.679547786712648,3.6795716285705566,9.034043841893437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.625,0.0,1549.8358154296875,1895.4371337890625,0.0,2789.2529296875,0.9102715849876404,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539062976837158,0.4000768959522247,0.3601186871528625,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797630906105042,0.4342230558395386,0.4111134111881256,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611493945121764,0.4086804389953613,0.2861378192901611,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935699224472046,0.3798770606517792,0.3602585792541504,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000800013542175,0.2378823459148407,1.075863242149353,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.23541259765625,285.0019226074219,1.0,0.5439326763153076,0.5533534288406372,0.5533534288406372,1.0,1.0,-2.9939069747924805,1.1964505910873413,1.7974563837051392,0.5230788588523865,0.9388031363487244,0.9388031363487244,0.0,111.36061096191406,133.0,72030.4921875,0.0,2095.091064453125,1.0,278.54180908203125,283.2201843261719,300.162353515625,304.8058166503906,293.1499938964844,293.1499938964844,278.25,33818.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343797326087952,1.0,0.0,0.0,3.679547786712648,3.6795716285705566,9.034043841893437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.625,0.0,1549.8358154296875,1895.4371337890625,0.0,2789.2529296875,0.9102715849876404,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929897665977478,0.4006692171096802,0.3612352907657623,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592021703720092,0.4359452128410339,0.413260817527771,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937403440475464,0.4091095924377441,0.2868479788303375,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911956548690796,0.380812406539917,0.361652135848999,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817854881286621,0.2381055206060409,1.0790337324142456,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53375244140625,297.23150634765625,284.9234924316406,1.0,0.5506791472434998,0.5514816045761108,0.5514816045761108,1.0,1.0,-3.004176139831543,1.1982433795928955,1.805932760238648,0.5224705934524536,0.867707371711731,0.867707371711731,0.0,119.73241424560548,151.0,72801.9765625,0.0,2155.75537109375,1.0,278.2575378417969,283.1184997558594,300.2128295898437,304.98321533203125,293.1499938964844,293.1499938964844,278.54998779296875,37976.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398395776748657,1.0,0.0,0.0,3.5798585414886475,3.5798821449279785,8.55115956710506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.1669921875,0.0,1471.0283203125,1895.4371337890625,0.0,2840.21630859375,0.8917144536972046,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929897665977478,0.4006692171096802,0.3612352907657623,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592021703720092,0.4359452128410339,0.413260817527771,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937403440475464,0.4091095924377441,0.2868479788303375,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911956548690796,0.380812406539917,0.361652135848999,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817854881286621,0.2381055206060409,1.0790337324142456,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53375244140625,297.23150634765625,284.9234924316406,1.0,0.5506791472434998,0.5514816045761108,0.5514816045761108,1.0,1.0,-3.004176139831543,1.1982433795928955,1.805932760238648,0.5224705934524536,0.867707371711731,0.867707371711731,0.0,119.73241424560548,151.0,72801.9765625,0.0,2155.75537109375,1.0,278.2575378417969,283.1184997558594,300.2128295898437,304.98321533203125,293.1499938964844,293.1499938964844,278.54998779296875,37976.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398395776748657,1.0,0.0,0.0,3.5798585414886475,3.5798821449279785,8.55115956710506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.1669921875,0.0,1471.0283203125,1895.4371337890625,0.0,2840.21630859375,0.8917144536972046,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008030295372008,0.4020528495311737,0.3627176284790039,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298072457313538,0.4382373094558716,0.4157246351242065,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071089029312134,0.4101627767086029,0.2877967953681946,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854607939720154,0.382222980260849,0.3633095920085907,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596766948699951,0.2385831177234649,1.0829880237579346,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.233642578125,285.011474609375,1.0,0.5600135326385498,0.5496098399162292,0.5496098399162292,1.0,1.0,-3.0167994499206543,1.2010375261306765,1.815761923789978,0.5221734642982483,0.9627448320388794,0.9627448320388794,0.0,132.05023193359375,169.0,72626.6328125,0.0,2241.3173828125,1.0,278.54278564453125,283.2159423828125,300.20672607421875,304.8890991210937,293.1499938964844,293.1499938964844,278.25,32931.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342729806900024,1.0,0.0,0.0,3.7165353298187256,3.716559410095215,9.21658056540764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.736328125,0.0,1585.0821533203125,1895.4371337890625,0.0,2788.2578125,0.9177890419960022,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008030295372008,0.4020528495311737,0.3627176284790039,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298072457313538,0.4382373094558716,0.4157246351242065,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071089029312134,0.4101627767086029,0.2877967953681946,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854607939720154,0.382222980260849,0.3633095920085907,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596766948699951,0.2385831177234649,1.0829880237579346,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.233642578125,285.011474609375,1.0,0.5600135326385498,0.5496098399162292,0.5496098399162292,1.0,1.0,-3.0167994499206543,1.2010375261306765,1.815761923789978,0.5221734642982483,0.9627448320388794,0.9627448320388794,0.0,132.05023193359375,169.0,72626.6328125,0.0,2241.3173828125,1.0,278.54278564453125,283.2159423828125,300.20672607421875,304.8890991210937,293.1499938964844,293.1499938964844,278.25,32931.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342729806900024,1.0,0.0,0.0,3.7165353298187256,3.716559410095215,9.21658056540764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.736328125,0.0,1585.0821533203125,1895.4371337890625,0.0,2788.2578125,0.9177890419960022,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871591091156006,0.4022049307823181,0.3634123206138611,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914314866065979,0.4390083849430084,0.4169481098651886,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931554555892944,0.4102755486965179,0.2882613241672516,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722949624061584,0.3825957179069519,0.3641358017921448,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488051652908325,0.2386047393083572,1.0850286483764648,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.563232421875,297.2308959960937,284.8777160644531,1.0,0.5652787685394287,0.5486739277839661,0.5486739277839661,1.0,1.0,-3.023115634918213,1.2024052143096924,1.82071053981781,0.5221008658409119,0.8736157417297363,0.8736157417297363,0.0,139.34754943847656,169.0,73604.140625,0.0,2290.23291015625,1.0,278.2961730957031,283.0653991699219,300.2576599121094,305.1311950683594,293.1499938964844,293.1499938964844,278.25,37037.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396487236022949,1.0,0.0,0.0,3.692349433898926,3.692374229431152,9.09701498130744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.6640625,0.0,1588.6513671875,1895.4371337890625,0.0,2838.433349609375,0.9133913516998292,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731124401092529,0.4021837711334228,0.3636938631534576,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994964957237244,0.4396410584449768,0.4178646206855774,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789263367652893,0.4102328419685364,0.288471519947052,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589808940887451,0.3828307390213012,0.3646858334541321,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379032969474792,0.2385089546442031,1.0862035751342771,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5702209472656,297.2265930175781,284.9150390625,1.0,0.5706501007080078,0.5476290583610535,0.5476290583610535,1.0,1.0,-3.026883840560913,1.2025049924850464,1.824378967285156,0.52128666639328,0.8770418167114258,0.8770418167114258,0.0,147.4585418701172,187.0,73451.421875,0.0,2338.9169921875,1.0,278.2574157714844,283.09698486328125,300.2519226074219,305.0686340332031,293.1499938964844,293.1499938964844,278.54998779296875,37903.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406822085380554,1.0,0.0,0.0,3.626988410949707,3.627012491226196,8.77779882557661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.6884765625,0.0,1521.87109375,1895.4371337890625,0.0,2848.08984375,0.9019500613212584,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503543734550476,0.4032890498638153,0.3650287985801697,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758476972579956,0.4417362511157989,0.4202659130096435,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556074500083923,0.4110646545886993,0.2893536686897278,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374018669128418,0.3840210735797882,0.3662624359130859,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197572588920593,0.2387569099664688,1.0897823572158811,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0102233886719,1.0,0.581939697265625,0.5455393195152283,0.5455393195152283,1.0,1.0,-3.038625955581665,1.204487919807434,1.834138035774231,0.5203542709350586,0.9743821024894714,0.9743821024894714,0.0,163.84974670410156,205.0,73197.21875,0.0,2445.34228515625,1.0,278.5431213378906,283.2022399902344,300.2410583496094,304.9631652832031,293.1499938964844,293.1499938964844,278.25,33038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352774977684021,1.0,0.0,0.0,3.7569751739501953,3.7569997310638414,9.418244530934316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.1240234375,0.0,1632.6680908203125,1895.4371337890625,0.0,2797.62646484375,0.927000880241394,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503543734550476,0.4032890498638153,0.3650287985801697,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758476972579956,0.4417362511157989,0.4202659130096435,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556074500083923,0.4110646545886993,0.2893536686897278,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374018669128418,0.3840210735797882,0.3662624359130859,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197572588920593,0.2387569099664688,1.0897823572158811,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.22711181640625,285.0102233886719,1.0,0.581939697265625,0.5455393195152283,0.5455393195152283,1.0,1.0,-3.038625955581665,1.204487919807434,1.834138035774231,0.5203542709350586,0.9743821024894714,0.9743821024894714,0.0,163.84974670410156,205.0,73197.21875,0.0,2445.34228515625,1.0,278.5431213378906,283.2022399902344,300.2410583496094,304.9631652832031,293.1499938964844,293.1499938964844,278.25,33038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352774977684021,1.0,0.0,0.0,3.7569751739501953,3.7569997310638414,9.418244530934316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.1240234375,0.0,1632.6680908203125,1895.4371337890625,0.0,2797.62646484375,0.927000880241394,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304427266120911,0.4032116830348968,0.3659038841724396,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549780249595642,0.4429959952831268,0.4223596453666687,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353136777877808,0.4109794497489929,0.289985179901123,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183294534683228,0.384464830160141,0.3675718903541565,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017689347267151,0.238505870103836,1.0926103591918943,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.91046142578125,1.0,0.5934510827064514,0.5434496402740479,0.5434496402740479,1.0,1.0,-3.047935724258423,1.2053380012512207,1.842597842216492,0.5190147161483765,0.8839598298072815,0.8839598298072815,0.0,181.55674743652344,193.0,74008.9765625,0.0,2554.783203125,1.0,278.25689697265625,283.0801696777344,300.28387451171875,305.1386108398437,293.1499938964844,293.1499938964844,278.54998779296875,38018.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416072726249695,1.0,0.0,0.0,3.666473627090454,3.6664981842041016,8.969958003035572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.095703125,0.0,1566.740966796875,1895.4371337890625,0.0,2856.7353515625,0.9108290076255798,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304427266120911,0.4032116830348968,0.3659038841724396,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549780249595642,0.4429959952831268,0.4223596453666687,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353136777877808,0.4109794497489929,0.289985179901123,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183294534683228,0.384464830160141,0.3675718903541565,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017689347267151,0.238505870103836,1.0926103591918943,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.2193298339844,284.91046142578125,1.0,0.5934510827064514,0.5434496402740479,0.5434496402740479,1.0,1.0,-3.047935724258423,1.2053380012512207,1.842597842216492,0.5190147161483765,0.8839598298072815,0.8839598298072815,0.0,181.55674743652344,193.0,74008.9765625,0.0,2554.783203125,1.0,278.25689697265625,283.0801696777344,300.28387451171875,305.1386108398437,293.1499938964844,293.1499938964844,278.54998779296875,38018.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416072726249695,1.0,0.0,0.0,3.666473627090454,3.6664981842041016,8.969958003035572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.095703125,0.0,1566.740966796875,1895.4371337890625,0.0,2856.7353515625,0.9108290076255798,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.826322615146637,0.4042184352874756,0.3666834533214569,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511759042739868,0.4450320303440094,0.4242229759693146,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.831032931804657,0.411747395992279,0.2904646694660187,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143438696861267,0.3855730295181274,0.3685896098613739,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974645256996155,0.2386549860239029,1.0934665203094482,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.22003173828125,285.0073547363281,1.0,0.5962279438972473,0.5414032936096191,0.5414032936096191,1.0,1.0,-3.053941249847412,1.2047853469848633,1.8491560220718384,0.5168994665145874,0.9806329011917114,0.9806329011917114,0.0,186.2494659423828,181.0,73592.6796875,0.0,2590.680419921875,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.0229187011719,293.1499938964844,293.1499938964844,278.25,33252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360121846199036,1.0,0.0,0.0,3.7879600524902335,3.787984848022461,9.574233672537955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.1044921875,0.0,1670.806884765625,1895.4371337890625,0.0,2804.48046875,0.9341359734535216,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.826322615146637,0.4042184352874756,0.3666834533214569,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511759042739868,0.4450320303440094,0.4242229759693146,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.831032931804657,0.411747395992279,0.2904646694660187,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143438696861267,0.3855730295181274,0.3685896098613739,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974645256996155,0.2386549860239029,1.0934665203094482,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219787597656,297.22003173828125,285.0073547363281,1.0,0.5962279438972473,0.5414032936096191,0.5414032936096191,1.0,1.0,-3.053941249847412,1.2047853469848633,1.8491560220718384,0.5168994665145874,0.9806329011917114,0.9806329011917114,0.0,186.2494659423828,181.0,73592.6796875,0.0,2590.680419921875,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.0229187011719,293.1499938964844,293.1499938964844,278.25,33252.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360121846199036,1.0,0.0,0.0,3.7879600524902335,3.787984848022461,9.574233672537955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.1044921875,0.0,1670.806884765625,1895.4371337890625,0.0,2804.48046875,0.9341359734535216,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290701508522034,0.4041774868965149,0.3668183982372284,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548969030380249,0.4463378190994262,0.4255517125129699,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337709307670593,0.4117176830768585,0.2905358672142029,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817393958568573,0.386046826839447,0.3691174387931824,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998200416564941,0.2384376972913742,1.0925732851028442,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947253704071045,0.5393570065498352,0.5393570065498352,1.0,1.0,-3.055356502532959,1.2021958827972412,1.8531606197357176,0.5138949751853943,0.884255051612854,0.884255051612854,0.0,183.74073791503903,169.0,74218.546875,0.0,2580.325439453125,1.0,278.2567138671875,283.0668029785156,300.3114318847656,305.1844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418709635734558,1.0,0.0,0.0,3.686678647994995,3.6867034435272217,9.06909292552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.822265625,0.0,1592.173095703125,1895.4371337890625,0.0,2859.200927734375,0.915546715259552,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290701508522034,0.4041774868965149,0.3668183982372284,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548969030380249,0.4463378190994262,0.4255517125129699,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337709307670593,0.4117176830768585,0.2905358672142029,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817393958568573,0.386046826839447,0.3691174387931824,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998200416564941,0.2384376972913742,1.0925732851028442,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.213623046875,284.9040832519531,1.0,0.5947253704071045,0.5393570065498352,0.5393570065498352,1.0,1.0,-3.055356502532959,1.2021958827972412,1.8531606197357176,0.5138949751853943,0.884255051612854,0.884255051612854,0.0,183.74073791503903,169.0,74218.546875,0.0,2580.325439453125,1.0,278.2567138671875,283.0668029785156,300.3114318847656,305.1844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418709635734558,1.0,0.0,0.0,3.686678647994995,3.6867034435272217,9.06909292552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.822265625,0.0,1592.173095703125,1895.4371337890625,0.0,2859.200927734375,0.915546715259552,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323085308074951,0.4046646058559418,0.3668577075004577,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587905764579773,0.4473573863506317,0.4261716604232788,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370172381401062,0.4120977818965912,0.2905366122722626,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207398056983948,0.3865963816642761,0.369324117898941,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027320265769958,0.2385258227586746,1.0918099880218506,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446838378906,297.21417236328125,285.0250549316406,1.0,0.5929393768310547,0.5383338928222656,0.5383338928222656,1.0,1.0,-3.0554749965667725,1.200647234916687,1.854827642440796,0.5121468305587769,0.9687944650650024,0.9687944650650024,0.0,180.72189331054688,169.0,73472.453125,0.0,2564.830322265625,1.0,278.5030822753906,283.199951171875,300.2779846191406,304.9775085449219,293.1499938964844,293.1499938964844,278.54998779296875,34112.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368303179740906,1.0,0.0,0.0,3.7346150875091553,3.7346396446228014,9.306470474257368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.1494140625,0.0,1614.9071044921875,1895.4371337890625,0.0,2812.115966796875,0.9245746731758118,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372414708137512,0.4053297936916351,0.3672744929790497,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644632697105408,0.4485287070274353,0.4270798861980438,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419313430786133,0.4126438498497009,0.2907721996307373,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256213665008545,0.3872889876365661,0.369782030582428,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071475386619568,0.2387309819459915,1.0917997360229492,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6549072265625,297.21649169921875,285.0049133300781,1.0,0.5908322334289551,0.5373992919921875,0.5373992919921875,1.0,1.0,-3.057887077331543,1.2002040147781372,1.857683062553405,0.5110301971435547,0.9803680181503296,0.9803680181503296,0.0,176.62661743164062,157.0,73683.84375,0.0,2548.07958984375,1.0,278.5433349609375,283.1815185546875,300.2972717285156,305.0567932128906,293.1499938964844,293.1499938964844,278.25,33464.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835780143737793,1.0,0.0,0.0,3.798797130584717,3.7988221645355225,9.629095529817278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8095703125,0.0,1685.3565673828125,1895.4371337890625,0.0,2802.31591796875,0.9368222951889038,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479877710342407,0.4054218530654907,0.3672956526279449,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770663142204285,0.4499968588352203,0.4283114373683929,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528355956077576,0.4127722680568695,0.2907702326774597,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363046050071716,0.3879032433032989,0.3701926469802856,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164832353591919,0.2386668473482132,1.090408205986023,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.9039001464844,1.0,0.5855945944786072,0.5355300903320312,0.5355300903320312,1.0,1.0,-3.0582191944122314,1.1973607540130615,1.8608583211898804,0.5079978704452515,0.8846722841262817,0.8846722841262817,0.0,167.70765686035156,145.0,74270.9140625,0.0,2502.190673828125,1.0,278.25665283203125,283.0614929199219,300.33721923828125,305.2144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38460.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413304090499878,1.0,0.0,0.0,3.6932692527771,3.693294048309326,9.101547107093212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5263671875,0.0,1600.467529296875,1895.4371337890625,0.0,2854.14794921875,0.9171084761619568,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479877710342407,0.4054218530654907,0.3672956526279449,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770663142204285,0.4499968588352203,0.4283114373683929,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528355956077576,0.4127722680568695,0.2907702326774597,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363046050071716,0.3879032433032989,0.3701926469802856,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164832353591919,0.2386668473482132,1.090408205986023,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.9039001464844,1.0,0.5855945944786072,0.5355300903320312,0.5355300903320312,1.0,1.0,-3.0582191944122314,1.1973607540130615,1.8608583211898804,0.5079978704452515,0.8846722841262817,0.8846722841262817,0.0,167.70765686035156,145.0,74270.9140625,0.0,2502.190673828125,1.0,278.25665283203125,283.0614929199219,300.33721923828125,305.2144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38460.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413304090499878,1.0,0.0,0.0,3.6932692527771,3.693294048309326,9.101547107093212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5263671875,0.0,1600.467529296875,1895.4371337890625,0.0,2854.14794921875,0.9171084761619568,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631285429000854,0.4066728055477142,0.3677154183387756,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942247033119202,0.4523374736309051,0.4298443496227264,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681252002716064,0.4138297438621521,0.2909997105598449,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.851000964641571,0.3892666399478912,0.370836853981018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283327579498291,0.2390865236520767,1.0895719528198242,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796346068382263,0.5336609482765198,0.5336609482765198,1.0,1.0,-3.060603141784668,1.1953879594802856,1.865215301513672,0.5051849484443665,0.9817315340042114,0.9817315340042114,0.0,157.0413055419922,133.0,73724.578125,0.0,2451.025634765625,1.0,278.54351806640625,283.177001953125,300.3227844238281,305.0859375,293.1499938964844,293.1499938964844,278.25,33499.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351520299911499,1.0,0.0,0.0,3.804784059524536,3.804809093475342,9.65947037911974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.197265625,0.0,1692.7889404296875,1895.4371337890625,0.0,2796.455810546875,0.9381116032600404,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631285429000854,0.4066728055477142,0.3677154183387756,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942247033119202,0.4523374736309051,0.4298443496227264,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681252002716064,0.4138297438621521,0.2909997105598449,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.851000964641571,0.3892666399478912,0.370836853981018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283327579498291,0.2390865236520767,1.0895719528198242,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796346068382263,0.5336609482765198,0.5336609482765198,1.0,1.0,-3.060603141784668,1.1953879594802856,1.865215301513672,0.5051849484443665,0.9817315340042114,0.9817315340042114,0.0,157.0413055419922,133.0,73724.578125,0.0,2451.025634765625,1.0,278.54351806640625,283.177001953125,300.3227844238281,305.0859375,293.1499938964844,293.1499938964844,278.25,33499.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351520299911499,1.0,0.0,0.0,3.804784059524536,3.804809093475342,9.65947037911974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.197265625,0.0,1692.7889404296875,1895.4371337890625,0.0,2796.455810546875,0.9381116032600404,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808020353317261,0.4068218767642975,0.367723137140274,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145112037658693,0.4539221227169037,0.4311159551143646,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860354423522949,0.4140540361404419,0.2910135090351105,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683578968048096,0.389969915151596,0.3712618350982666,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417668104171753,0.239114224910736,1.0882657766342163,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2130126953125,284.9039306640625,1.0,0.5732403993606567,0.5318397283554077,0.5318397283554077,1.0,1.0,-3.061105966567993,1.1926298141479492,1.8684760332107544,0.5022101402282715,0.8859316110610962,0.8859316110610962,0.0,146.177490234375,121.0,74317.234375,0.0,2395.24609375,1.0,278.2566223144531,283.0563659667969,300.3617248535156,305.2428283691406,293.1499938964844,293.1499938964844,278.54998779296875,38461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407200574874878,1.0,0.0,0.0,3.699438333511353,3.699463129043579,9.131978231380344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.0400390625,0.0,1607.5328369140625,1895.4371337890625,0.0,2848.443359375,0.9184780716896056,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808020353317261,0.4068218767642975,0.367723137140274,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145112037658693,0.4539221227169037,0.4311159551143646,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860354423522949,0.4140540361404419,0.2910135090351105,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683578968048096,0.389969915151596,0.3712618350982666,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417668104171753,0.239114224910736,1.0882657766342163,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70318603515625,297.2130126953125,284.9039306640625,1.0,0.5732403993606567,0.5318397283554077,0.5318397283554077,1.0,1.0,-3.061105966567993,1.1926298141479492,1.8684760332107544,0.5022101402282715,0.8859316110610962,0.8859316110610962,0.0,146.177490234375,121.0,74317.234375,0.0,2395.24609375,1.0,278.2566223144531,283.0563659667969,300.3617248535156,305.2428283691406,293.1499938964844,293.1499938964844,278.54998779296875,38461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407200574874878,1.0,0.0,0.0,3.699438333511353,3.699463129043579,9.131978231380344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.0400390625,0.0,1607.5328369140625,1895.4371337890625,0.0,2848.443359375,0.9184780716896056,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9040840268135072,0.4081177115440368,0.3681429326534271,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427077174186708,0.4563732445240021,0.4327094852924347,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096593856811525,0.4151937961578369,0.2912694215774536,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912941217422485,0.3914096355438232,0.3719363212585449,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596515417098999,0.239600121974945,1.0875462293624878,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666214823722839,0.5300185084342957,0.5300185084342957,1.0,1.0,-3.063771247863769,1.1907888650894165,1.872982263565064,0.4994810223579407,0.9838982820510864,0.9838982820510864,0.0,134.44192504882812,109.0,73766.921875,0.0,2338.87548828125,1.0,278.5435485839844,283.1726379394531,300.3459777832031,305.1127014160156,293.1499938964844,293.1499938964844,278.25,33501.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345871567726135,1.0,0.0,0.0,3.810600757598877,3.8106260299682617,9.689027820058982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.5849609375,0.0,1699.7733154296875,1895.4371337890625,0.0,2791.187255859375,0.9394307732582092,1.0,0.0,3.0,1.0,0.0
