time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9040840268135072,0.4081177115440368,0.3681429326534271,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427077174186708,0.4563732445240021,0.4327094852924347,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096593856811525,0.4151937961578369,0.2912694215774536,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912941217422485,0.3914096355438232,0.3719363212585449,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596515417098999,0.239600121974945,1.0875462293624878,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666214823722839,0.5300185084342957,0.5300185084342957,1.0,1.0,-3.063771247863769,1.1907888650894165,1.872982263565064,0.4994810223579407,0.9838982820510864,0.9838982820510864,0.0,134.44192504882812,109.0,73766.921875,0.0,2338.87548828125,1.0,278.5435485839844,283.1726379394531,300.3459777832031,305.1127014160156,293.1499938964844,293.1499938964844,278.25,33501.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345871567726135,1.0,0.0,0.0,3.810600757598877,3.8106260299682617,9.689027820058982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.5849609375,0.0,1699.7733154296875,1895.4371337890625,0.0,2791.187255859375,0.9394307732582092,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186410307884216,0.4082930386066437,0.3683652281761169,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.958197295665741,0.4572778046131134,0.4335410594940185,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247227311134338,0.4154151678085327,0.2914238572120666,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047304391860962,0.3918561637401581,0.372310608625412,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.77042156457901,0.2396877259016037,1.087382435798645,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73004150390625,297.2174987792969,284.8676452636719,1.0,0.5633119344711304,0.5291078686714172,0.5291078686714172,1.0,1.0,-3.0654826164245605,1.190003752708435,1.875478744506836,0.4982904493808746,0.8894683122634888,0.8894683122634888,0.0,128.55133056640625,109.0,74674.84375,0.0,2311.218505859375,1.0,278.2941589355469,283.0181579589844,300.3926086425781,305.34503173828125,293.1499938964844,293.1499938964844,278.25,37339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395429253578186,1.0,0.0,0.0,3.782461643218994,3.782487154006958,9.546459978082569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.685546875,0.0,1695.9764404296875,1895.4371337890625,0.0,2837.44482421875,0.9338656663894652,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338674545288086,0.408300369977951,0.3681621551513672,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724891185760498,0.4580548107624054,0.4340525269508362,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9400799870491028,0.4154894948005676,0.2913180589675903,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193710684776306,0.3921765685081482,0.3724014163017273,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814488410949707,0.239676371216774,1.0863666534423828,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364196777344,297.2152404785156,284.9032287597656,1.0,0.5598438382148743,0.5282143354415894,0.5282143354415894,1.0,1.0,-3.0646159648895264,1.1881427764892578,1.8764731884002688,0.4965618550777435,0.8871346712112427,0.8871346712112427,0.0,122.99322509765624,97.0,74366.9296875,0.0,2280.583740234375,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.2691650390625,293.1499938964844,293.1499938964844,278.54998779296875,38469.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840208888053894,1.0,0.0,0.0,3.7065696716308594,3.706594705581665,9.167220014205668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.259765625,0.0,1615.7835693359375,1895.4371337890625,0.0,2843.666748046875,0.920011579990387,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703041911125184,0.4096220731735229,0.3686149418354034,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606501758098602,0.4325222671031952,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755632877349854,0.4166919291019439,0.2916254997253418,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573647975921632,0.3936713635921478,0.3731386959552765,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097788095474243,0.2401918619871139,1.0858452320098877,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528678894042969,0.5264273285865784,0.5264273285865784,1.0,1.0,-3.0652925968170166,1.1854265928268433,1.879866003990173,0.4936097264289856,0.985464334487915,0.985464334487915,0.0,111.35820770263672,117.0,73781.5234375,0.0,2220.0166015625,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.1363830566406,293.1499938964844,293.1499938964844,278.25,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341408967971802,1.0,0.0,0.0,3.816817283630371,3.816842555999756,9.72066573012853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.033203125,0.0,1707.3704833984375,1895.4371337890625,0.0,2787.026123046875,0.9408458471298218,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703041911125184,0.4096220731735229,0.3686149418354034,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606501758098602,0.4325222671031952,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755632877349854,0.4166919291019439,0.2916254997253418,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573647975921632,0.3936713635921478,0.3731386959552765,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097788095474243,0.2401918619871139,1.0858452320098877,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528678894042969,0.5264273285865784,0.5264273285865784,1.0,1.0,-3.0652925968170166,1.1854265928268433,1.879866003990173,0.4936097264289856,0.985464334487915,0.985464334487915,0.0,111.35820770263672,117.0,73781.5234375,0.0,2220.0166015625,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.1363830566406,293.1499938964844,293.1499938964844,278.25,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341408967971802,1.0,0.0,0.0,3.816817283630371,3.816842555999756,9.72066573012853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.033203125,0.0,1707.3704833984375,1895.4371337890625,0.0,2787.026123046875,0.9408458471298218,1.0,0.0,3.0,1.0,0.0
18010140,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.4121018350124359,0.3612697422504425,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9990000128746032,0.4663766920566559,0.3804349601268768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9990000128746032,0.418991357088089,0.2809876203536987,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9956746697425842,0.3954651057720184,0.3736290037631988,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8425942063331604,0.2396477609872818,1.0834890604019165,284.75146484375,284.95001220703125,301.2206115722656,297.3897705078125,298.7770690917969,297.2435913085937,284.6537780761719,1.0,0.5565310120582581,0.5246402621269226,0.5246402621269226,1.0,1.0,-3.0823535919189453,1.2056814432144165,1.8766721487045288,0.3520974814891815,0.7723811268806458,0.7723811268806458,0.0,92.7522430419922,137.0,71584.640625,0.0,2080.63671875,1.0,278.2569885253906,282.8846435546875,300.3932189941406,305.19586181640625,293.1499938964844,293.1499938964844,278.54998779296875,42768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384511470794678,1.0,0.0,0.0,3.6245062351226807,3.6245310306549072,8.76578837960551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.7041015625,0.0,1555.2767333984375,1895.4371337890625,0.0,2827.247802734375,0.9020692706108092,1.0,0.0,3.0,1.0,0.0
18010200,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.4121018350124359,0.3612697422504425,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9990000128746032,0.4663766920566559,0.3804349601268768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9990000128746032,0.418991357088089,0.2809876203536987,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9956746697425842,0.3954651057720184,0.3736290037631988,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8425942063331604,0.2396477609872818,1.0834890604019165,284.75146484375,284.95001220703125,301.2206115722656,297.3897705078125,298.7770690917969,297.2435913085937,284.6537780761719,1.0,0.5565310120582581,0.5246402621269226,0.5246402621269226,1.0,1.0,-3.0823535919189453,1.2056814432144165,1.8766721487045288,0.3520974814891815,0.7723811268806458,0.7723811268806458,0.0,92.7522430419922,137.0,71584.640625,0.0,2080.63671875,1.0,278.2569885253906,282.8846435546875,300.3932189941406,305.19586181640625,293.1499938964844,293.1499938964844,278.54998779296875,42768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384511470794678,1.0,0.0,0.0,3.6245062351226807,3.6245310306549072,8.76578837960551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.7041015625,0.0,1555.2767333984375,1895.4371337890625,0.0,2827.247802734375,0.9020692706108092,1.0,0.0,3.0,1.0,0.0
18010260,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9572752714157104,0.4127605557441711,0.3718644976615906,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.994863510131836,0.4693420827388763,0.4444706439971924,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.962945818901062,0.4199358224868774,0.2941672205924988,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9436553716659546,0.3970483839511871,0.3766067922115326,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7975103259086609,0.2409314066171646,1.0898065567016602,285.0663146972656,284.95001220703125,301.2682189941406,297.3975830078125,298.8079833984375,297.24761962890625,285.0685119628906,1.0,0.56162428855896,0.5255405306816101,0.5255405306816101,1.0,1.0,-3.0933399200439453,1.195770025253296,1.897570013999939,0.4968853890895843,1.0,1.0,0.0,117.5468978881836,157.0,73977.140625,0.0,2305.15234375,1.0,278.54229736328125,283.2153625488281,300.3861083984375,305.13409423828125,293.1499938964844,293.1499938964844,278.25,32285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310921788215637,1.0,0.0,0.0,3.7831857204437256,3.783210515975952,9.550115009915316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.169921875,0.0,1657.643798828125,1895.4371337890625,0.0,2758.614990234375,0.932466447353363,1.0,0.0,3.0,1.0,0.0
18010320,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9572752714157104,0.4127605557441711,0.3718644976615906,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.994863510131836,0.4693420827388763,0.4444706439971924,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.962945818901062,0.4199358224868774,0.2941672205924988,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9436553716659546,0.3970483839511871,0.3766067922115326,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7975103259086609,0.2409314066171646,1.0898065567016602,285.0663146972656,284.95001220703125,301.2682189941406,297.3975830078125,298.8079833984375,297.24761962890625,285.0685119628906,1.0,0.56162428855896,0.5255405306816101,0.5255405306816101,1.0,1.0,-3.0933399200439453,1.195770025253296,1.897570013999939,0.4968853890895843,1.0,1.0,0.0,117.5468978881836,157.0,73977.140625,0.0,2305.15234375,1.0,278.54229736328125,283.2153625488281,300.3861083984375,305.13409423828125,293.1499938964844,293.1499938964844,278.25,32285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310921788215637,1.0,0.0,0.0,3.7831857204437256,3.783210515975952,9.550115009915316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.169921875,0.0,1657.643798828125,1895.4371337890625,0.0,2758.614990234375,0.932466447353363,1.0,0.0,3.0,1.0,0.0
18010380,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9110466241836548,0.4120057821273803,0.3720749318599701,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9562448263168336,0.4688912332057953,0.4450247585773468,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9171333909034728,0.4194903671741485,0.2945288419723511,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8993568420410156,0.3973565101623535,0.3777977526187897,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7637782096862793,0.2408619672060012,1.0938966274261477,284.9103698730469,284.95001220703125,301.31500244140625,297.4045104980469,298.8163757324219,297.2275695800781,284.9119567871094,1.0,0.5728272199630737,0.5264407992362976,0.5264407992362976,1.0,1.0,-3.1019020080566406,1.2009228467941284,1.900979161262512,0.5003505945205688,0.9171131253242492,0.9171131253242492,0.0,134.41024780273438,177.0,75345.171875,0.0,2409.527587890625,1.0,278.2561950683594,283.035400390625,300.4324035644531,305.3778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36799.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402445912361145,1.0,0.0,0.0,3.766991138458252,3.7670164108276367,9.468528219258588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.529296875,0.0,1673.435302734375,1895.4371337890625,0.0,2844.000732421875,0.9319587349891664,1.0,0.0,3.0,1.0,0.0
18010440,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9110466241836548,0.4120057821273803,0.3720749318599701,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9562448263168336,0.4688912332057953,0.4450247585773468,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9171333909034728,0.4194903671741485,0.2945288419723511,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8993568420410156,0.3973565101623535,0.3777977526187897,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7637782096862793,0.2408619672060012,1.0938966274261477,284.9103698730469,284.95001220703125,301.31500244140625,297.4045104980469,298.8163757324219,297.2275695800781,284.9119567871094,1.0,0.5728272199630737,0.5264407992362976,0.5264407992362976,1.0,1.0,-3.1019020080566406,1.2009228467941284,1.900979161262512,0.5003505945205688,0.9171131253242492,0.9171131253242492,0.0,134.41024780273438,177.0,75345.171875,0.0,2409.527587890625,1.0,278.2561950683594,283.035400390625,300.4324035644531,305.3778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36799.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402445912361145,1.0,0.0,0.0,3.766991138458252,3.7670164108276367,9.468528219258588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.529296875,0.0,1673.435302734375,1895.4371337890625,0.0,2844.000732421875,0.9319587349891664,1.0,0.0,3.0,1.0,0.0
18010500,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8920997977256775,0.4117401838302612,0.3720934987068176,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9353792071342468,0.4691975712776184,0.4454962015151977,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976043462753296,0.4193323850631714,0.2946355044841766,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8814021944999695,0.3975042402744293,0.3782583475112915,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7491997480392456,0.2406940907239914,1.0949008464813232,284.8902587890625,284.95001220703125,301.33807373046875,297.4076538085937,298.8227233886719,297.22137451171875,284.8915405273437,1.0,0.5786186456680298,0.5268909335136414,0.5268909335136414,1.0,1.0,-3.1043801307678223,1.2027541399002075,1.9016261100769043,0.501546323299408,0.8872163891792297,0.8872163891792297,0.0,143.6494598388672,177.0,75548.5390625,0.0,2463.111328125,1.0,278.166259765625,283.00787353515625,300.4278259277344,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,38026.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418578505516052,1.0,0.0,0.0,3.727983474731445,3.72800874710083,9.273448426938558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.720703125,0.0,1637.1622314453125,1895.4371337890625,0.0,2859.077880859375,0.9235169291496276,1.0,0.0,3.0,1.0,0.0
18010560,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8759158849716187,0.411687284708023,0.3722808063030243,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9165570139884948,0.4698012471199035,0.4462757706642151,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8813220858573914,0.4193466007709503,0.2948439419269562,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.865871250629425,0.3977693617343902,0.3788045048713684,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7367681860923767,0.2405541241168975,1.095902442932129,284.9187316894531,284.95001220703125,301.36090087890625,297.4105224609375,298.8245544433594,297.2176818847656,284.9202575683594,1.0,0.5845481753349304,0.5244256258010864,0.5244256258010864,1.0,1.0,-3.107651472091675,1.2002331018447876,1.9074184894561768,0.4982184469699859,0.8912141919136047,0.8912141919136047,0.0,153.01502990722656,197.0,75394.140625,0.0,2518.99755859375,1.0,278.1523742675781,283.0330810546875,300.4166564941406,305.35577392578125,293.1499938964844,293.1499938964844,278.45001220703125,37713.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417479395866394,1.0,0.0,0.0,3.690675020217896,3.690699815750122,9.088765864362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.3681640625,0.0,1591.855224609375,1895.4371337890625,0.0,2858.05078125,0.9158734679222108,1.0,0.0,3.0,1.0,0.0
18010620,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8507087826728821,0.4126571416854858,0.3735842704772949,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8890626430511475,0.4720639288425445,0.4488489031791687,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8557125329971313,0.4202991724014282,0.2958644330501556,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8417147994041443,0.3990306258201599,0.380522757768631,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7167589068412781,0.2406901866197586,1.0993962287902832,285.01861572265625,284.95001220703125,301.4059143066406,297.41558837890625,298.8324890136719,297.2200927734375,285.0166015625,1.0,0.5969247817993164,0.5194949507713318,0.5194949507713318,1.0,1.0,-3.119797468185425,1.1967335939407349,1.92306387424469,0.4918272197246551,0.9941239953041076,0.9941239953041076,0.0,171.6091766357422,215.0,74944.0546875,0.0,2641.363525390625,1.0,278.4434509277344,283.1415710449219,300.4034118652344,305.2481384277344,293.1499938964844,293.1499938964844,278.1499938964844,33117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364885449409485,1.0,0.0,0.0,3.814946413040161,3.814971446990967,9.71113877312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.50390625,0.0,1701.9976806640625,1895.4371337890625,0.0,2808.926025390625,0.9401665329933168,1.0,0.0,3.0,1.0,0.0
18010680,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8507087826728821,0.4126571416854858,0.3735842704772949,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8890626430511475,0.4720639288425445,0.4488489031791687,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8557125329971313,0.4202991724014282,0.2958644330501556,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8417147994041443,0.3990306258201599,0.380522757768631,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7167589068412781,0.2406901866197586,1.0993962287902832,285.01861572265625,284.95001220703125,301.4059143066406,297.41558837890625,298.8324890136719,297.2200927734375,285.0166015625,1.0,0.5969247817993164,0.5194949507713318,0.5194949507713318,1.0,1.0,-3.119797468185425,1.1967335939407349,1.92306387424469,0.4918272197246551,0.9941239953041076,0.9941239953041076,0.0,171.6091766357422,215.0,74944.0546875,0.0,2641.363525390625,1.0,278.4434509277344,283.1415710449219,300.4034118652344,305.2481384277344,293.1499938964844,293.1499938964844,278.1499938964844,33117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364885449409485,1.0,0.0,0.0,3.814946413040161,3.814971446990967,9.71113877312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.50390625,0.0,1701.9976806640625,1895.4371337890625,0.0,2808.926025390625,0.9401665329933168,1.0,0.0,3.0,1.0,0.0
18010740,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8301228284835815,0.412332683801651,0.3743157982826233,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8669207096099854,0.473513513803482,0.451177716255188,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8349399566650391,0.4202806651592254,0.296594500541687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8220080733299255,0.3994869589805603,0.3819142878055572,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6979089975357056,0.24028180539608,1.101833462715149,284.9018249511719,284.95001220703125,301.45001220703125,297.419677734375,298.833984375,297.2137756347656,284.9036560058594,1.0,0.6088568568229675,0.5145642757415771,0.5145642757415771,1.0,1.0,-3.128967046737671,1.1916919946670532,1.9372750520706177,0.4847866892814636,0.8944248557090759,0.8944248557090759,0.0,190.6332550048828,203.0,75651.234375,0.0,2760.9853515625,1.0,278.156494140625,283.006591796875,300.4346618652344,305.40869140625,293.1499938964844,293.1499938964844,278.45001220703125,38146.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427213430404663,1.0,0.0,0.0,3.7267699241638175,3.726794958114624,9.26741165585554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.130859375,0.0,1636.6632080078125,1895.4371337890625,0.0,2867.151123046875,0.9242495894432068,1.0,0.0,3.0,1.0,0.0
18010800,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8301228284835815,0.412332683801651,0.3743157982826233,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8669207096099854,0.473513513803482,0.451177716255188,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8349399566650391,0.4202806651592254,0.296594500541687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8220080733299255,0.3994869589805603,0.3819142878055572,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6979089975357056,0.24028180539608,1.101833462715149,284.9018249511719,284.95001220703125,301.45001220703125,297.419677734375,298.833984375,297.2137756347656,284.9036560058594,1.0,0.6088568568229675,0.5145642757415771,0.5145642757415771,1.0,1.0,-3.128967046737671,1.1916919946670532,1.9372750520706177,0.4847866892814636,0.8944248557090759,0.8944248557090759,0.0,190.6332550048828,203.0,75651.234375,0.0,2760.9853515625,1.0,278.156494140625,283.006591796875,300.4346618652344,305.40869140625,293.1499938964844,293.1499938964844,278.45001220703125,38146.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427213430404663,1.0,0.0,0.0,3.7267699241638175,3.726794958114624,9.26741165585554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.130859375,0.0,1636.6632080078125,1895.4371337890625,0.0,2867.151123046875,0.9242495894432068,1.0,0.0,3.0,1.0,0.0
18010860,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8255963325500488,0.413184255361557,0.3749393224716186,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8627517223358154,0.4758946001529693,0.453337162733078,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8304432034492493,0.4211968183517456,0.2971667647361755,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8177862763404846,0.4006839096546173,0.3830053210258484,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6932028532028198,0.2402903884649276,1.1020969152450562,285.00933837890625,284.95001220703125,301.493408203125,297.4230041503906,298.84814453125,297.216796875,285.007568359375,1.0,0.6118068695068359,0.5128718614578247,0.5128718614578247,1.0,1.0,-3.134628295898437,1.1907715797424316,1.9438567161560056,0.4825140535831451,0.9937173128128052,0.9937173128128052,0.0,195.8406982421875,191.0,75086.7421875,0.0,2800.209716796875,1.0,278.4437255859375,283.124267578125,300.4104919433594,305.26885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33493.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371912240982056,1.0,0.0,0.0,3.836189985275269,3.836215496063232,9.819593742577126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13124.4345703125,0.0,1730.6341552734375,1895.4371337890625,0.0,2815.484375,0.9452189207077026,1.0,0.0,3.0,1.0,0.0
18010920,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8255963325500488,0.413184255361557,0.3749393224716186,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8627517223358154,0.4758946001529693,0.453337162733078,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8304432034492493,0.4211968183517456,0.2971667647361755,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8177862763404846,0.4006839096546173,0.3830053210258484,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6932028532028198,0.2402903884649276,1.1020969152450562,285.00933837890625,284.95001220703125,301.493408203125,297.4230041503906,298.84814453125,297.216796875,285.007568359375,1.0,0.6118068695068359,0.5128718614578247,0.5128718614578247,1.0,1.0,-3.134628295898437,1.1907715797424316,1.9438567161560056,0.4825140535831451,0.9937173128128052,0.9937173128128052,0.0,195.8406982421875,191.0,75086.7421875,0.0,2800.209716796875,1.0,278.4437255859375,283.124267578125,300.4104919433594,305.26885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33493.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371912240982056,1.0,0.0,0.0,3.836189985275269,3.836215496063232,9.819593742577126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13124.4345703125,0.0,1730.6341552734375,1895.4371337890625,0.0,2815.484375,0.9452189207077026,1.0,0.0,3.0,1.0,0.0
18010980,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.827990710735321,0.4130163192749023,0.3749710321426391,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.86646968126297,0.4775618314743042,0.4550150036811828,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8330104947090149,0.4213479459285736,0.2973696589469909,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8205936551094055,0.4012659788131714,0.3836439549922943,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6951701641082764,0.2399518936872482,1.1006922721862793,284.8980407714844,284.95001220703125,301.536376953125,297.42584228515625,298.857666015625,297.212646484375,284.89996337890625,1.0,0.6104225516319275,0.5111794471740723,0.5111794471740723,1.0,1.0,-3.136016368865967,1.188212513923645,1.9478038549423216,0.4796752631664276,0.893312931060791,0.893312931060791,0.0,193.4866638183593,179.0,75692.875,0.0,2790.42578125,1.0,278.1564025878906,282.9968566894531,300.43896484375,305.4173889160156,293.1499938964844,293.1499938964844,278.45001220703125,38436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429921865463257,1.0,0.0,0.0,3.736032724380493,3.736057996749878,9.313537248090142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.619140625,0.0,1649.6702880859375,1895.4371337890625,0.0,2869.68359375,0.9265443086624146,1.0,0.0,3.0,1.0,0.0
18011040,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.827990710735321,0.4130163192749023,0.3749710321426391,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.86646968126297,0.4775618314743042,0.4550150036811828,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8330104947090149,0.4213479459285736,0.2973696589469909,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8205936551094055,0.4012659788131714,0.3836439549922943,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6951701641082764,0.2399518936872482,1.1006922721862793,284.8980407714844,284.95001220703125,301.536376953125,297.42584228515625,298.857666015625,297.212646484375,284.89996337890625,1.0,0.6104225516319275,0.5111794471740723,0.5111794471740723,1.0,1.0,-3.136016368865967,1.188212513923645,1.9478038549423216,0.4796752631664276,0.893312931060791,0.893312931060791,0.0,193.4866638183593,179.0,75692.875,0.0,2790.42578125,1.0,278.1564025878906,282.9968566894531,300.43896484375,305.4173889160156,293.1499938964844,293.1499938964844,278.45001220703125,38436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429921865463257,1.0,0.0,0.0,3.736032724380493,3.736057996749878,9.313537248090142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.619140625,0.0,1649.6702880859375,1895.4371337890625,0.0,2869.68359375,0.9265443086624146,1.0,0.0,3.0,1.0,0.0
18011100,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8310092091560364,0.41346475481987,0.3749611377716064,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8703982830047607,0.4788064658641815,0.4558223783969879,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8361285924911499,0.4218404293060303,0.2974383533000946,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.823783814907074,0.4018941223621368,0.3839103877544403,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6978448033332825,0.2399856746196746,1.099665284156799,285.0216979980469,284.95001220703125,301.5577087402344,297.42706298828125,298.8648681640625,297.2145690917969,285.0238342285156,1.0,0.6086916923522949,0.510333240032196,0.510333240032196,1.0,1.0,-3.136137247085572,1.1866981983184814,1.9494390487670896,0.4780091643333435,0.9790356159210204,0.9790356159210204,0.0,190.4833831787109,179.0,74873.2109375,0.0,2774.61376953125,1.0,278.4041442871094,283.1336975097656,300.40069580078125,305.1996765136719,293.1499938964844,293.1499938964844,278.45001220703125,34310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381125926971436,1.0,0.0,0.0,3.779305458068848,3.779330492019653,9.530534725854524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.873046875,0.0,1668.756103515625,1895.4371337890625,0.0,2824.0859375,0.9347044229507446,1.0,0.0,3.0,1.0,0.0
18011160,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8356961011886597,0.4141106903553009,0.3753520846366882,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8761373162269592,0.4802250266075134,0.4569531083106994,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8408908843994141,0.4225188195705414,0.2977586388587951,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8285098075866699,0.40268275141716,0.3844502568244934,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7020082473754883,0.2401459962129593,1.0994272232055664,285.00738525390625,284.95001220703125,301.57891845703125,297.4281616210937,298.8731689453125,297.21844482421875,285.0057373046875,1.0,0.6066526770591736,0.5094452500343323,0.5094452500343323,1.0,1.0,-3.138712406158448,1.186121702194214,1.952590584754944,0.4767672717571258,0.9918615221977234,0.9918615221977234,0.0,186.3601226806641,167.0,75048.9609375,0.0,2757.72314453125,1.0,278.44366455078125,283.1175537109375,300.4140930175781,305.27099609375,293.1499938964844,293.1499938964844,278.1499938964844,33640.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371697068214417,1.0,0.0,0.0,3.839532613754273,3.839558124542236,9.836712706601247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.09765625,0.0,1735.8660888671875,1895.4371337890625,0.0,2815.28369140625,0.9461551904678344,1.0,0.0,3.0,1.0,0.0
18011220,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8458157181739807,0.4141306281089782,0.3753173351287842,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8887288570404053,0.4821368753910064,0.4586098194122314,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8513720631599426,0.4228878021240234,0.2979280650615692,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8388394117355347,0.4034619629383087,0.3850212395191192,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.711052656173706,0.2399884760379791,1.097618579864502,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8830871582031,297.2162475585937,284.9004211425781,1.0,0.601569652557373,0.5076692700386047,0.5076692700386047,1.0,1.0,-3.1393861770629883,1.1830581426620483,1.95632803440094,0.4735155701637268,0.8925621509552002,0.8925621509552002,0.0,177.3955535888672,155.0,75620.03125,0.0,2711.069580078125,1.0,278.1564025878906,282.9926147460937,300.4421081542969,305.4160461425781,293.1499938964844,293.1499938964844,278.45001220703125,38512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427746295928955,1.0,0.0,0.0,3.7357234954833984,3.735748767852783,9.31199451770226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.6416015625,0.0,1649.888916015625,1895.4371337890625,0.0,2867.649169921875,0.9265493750572203,1.0,0.0,3.0,1.0,0.0
18011280,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8458157181739807,0.4141306281089782,0.3753173351287842,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8887288570404053,0.4821368753910064,0.4586098194122314,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8513720631599426,0.4228878021240234,0.2979280650615692,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8388394117355347,0.4034619629383087,0.3850212395191192,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.711052656173706,0.2399884760379791,1.097618579864502,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8830871582031,297.2162475585937,284.9004211425781,1.0,0.601569652557373,0.5076692700386047,0.5076692700386047,1.0,1.0,-3.1393861770629883,1.1830581426620483,1.95632803440094,0.4735155701637268,0.8925621509552002,0.8925621509552002,0.0,177.3955535888672,155.0,75620.03125,0.0,2711.069580078125,1.0,278.1564025878906,282.9926147460937,300.4421081542969,305.4160461425781,293.1499938964844,293.1499938964844,278.45001220703125,38512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427746295928955,1.0,0.0,0.0,3.7357234954833984,3.735748767852783,9.31199451770226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.6416015625,0.0,1649.888916015625,1895.4371337890625,0.0,2867.649169921875,0.9265493750572203,1.0,0.0,3.0,1.0,0.0
18011340,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8600223064422607,0.4153537452220917,0.3756922483444214,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9056429862976074,0.4850088655948639,0.4606110453605652,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8659650683403015,0.4242300391197204,0.2983395457267761,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8530158400535583,0.4050396680831909,0.3858461678028106,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7224565744400024,0.2403280138969421,1.0963743925094604,285.0077819824219,284.95001220703125,301.6627197265625,297.43121337890625,298.8988037109375,297.2235107421875,285.006103515625,1.0,0.5957950949668884,0.5058932900428772,0.5058932900428772,1.0,1.0,-3.1422245502471924,1.1808862686157229,1.9613382816314693,0.4704320430755615,0.991470754146576,0.991470754146576,0.0,166.6547393798828,143.0,74976.0,0.0,2659.1669921875,1.0,278.4437561035156,283.1131286621094,300.4169311523437,305.2694091796875,293.1499938964844,293.1499938964844,278.1499938964844,33657.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83688884973526,1.0,0.0,0.0,3.839527368545532,3.839552879333496,9.836686558628571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13107.640625,0.0,1735.9893798828125,1895.4371337890625,0.0,2812.661865234375,0.9460867643356324,1.0,0.0,3.0,1.0,0.0
18011400,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8600223064422607,0.4153537452220917,0.3756922483444214,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9056429862976074,0.4850088655948639,0.4606110453605652,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8659650683403015,0.4242300391197204,0.2983395457267761,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8530158400535583,0.4050396680831909,0.3858461678028106,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7224565744400024,0.2403280138969421,1.0963743925094604,285.0077819824219,284.95001220703125,301.6627197265625,297.43121337890625,298.8988037109375,297.2235107421875,285.006103515625,1.0,0.5957950949668884,0.5058932900428772,0.5058932900428772,1.0,1.0,-3.1422245502471924,1.1808862686157229,1.9613382816314693,0.4704320430755615,0.991470754146576,0.991470754146576,0.0,166.6547393798828,143.0,74976.0,0.0,2659.1669921875,1.0,278.4437561035156,283.1131286621094,300.4169311523437,305.2694091796875,293.1499938964844,293.1499938964844,278.1499938964844,33657.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83688884973526,1.0,0.0,0.0,3.839527368545532,3.839552879333496,9.836686558628571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13107.640625,0.0,1735.9893798828125,1895.4371337890625,0.0,2812.661865234375,0.9460867643356324,1.0,0.0,3.0,1.0,0.0
18011460,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8686731457710266,0.4154828190803528,0.3758925199508667,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9164302945137024,0.486145555973053,0.4616832137107849,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8748491406440735,0.4245568811893463,0.2985793948173523,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8616617321968079,0.4055657982826233,0.3863109648227691,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7290164828300476,0.2403478622436523,1.0959380865097046,284.8684387207031,284.95001220703125,301.6842041015625,297.4316711425781,298.904541015625,297.2235107421875,284.8665466308594,1.0,0.5926848649978638,0.5049956440925598,0.5049956440925598,1.0,1.0,-3.144083261489868,1.179936766624451,1.964146614074707,0.4690433144569397,0.8944559097290039,0.8944559097290039,0.0,160.85255432128906,143.0,75868.3671875,0.0,2631.72021484375,1.0,278.1903076171875,282.9573059082031,300.4580993652344,305.4942626953125,293.1499938964844,293.1499938964844,278.1499938964844,37583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419362902641296,1.0,0.0,0.0,3.8067922592163086,3.806818246841431,9.669670362200122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.95703125,0.0,1727.0638427734375,1895.4371337890625,0.0,2859.811279296875,0.9395959973335266,1.0,0.0,3.0,1.0,0.0
18011520,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8764476776123047,0.4154516756534576,0.3756628632545471,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9265995025634766,0.487082690000534,0.4623514711856842,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8828944563865662,0.4247258901596069,0.2985464930534363,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8695734143257141,0.4059392511844635,0.386461079120636,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7348715662956238,0.2402796000242233,1.0947235822677612,284.8992004394531,284.95001220703125,301.7039489746094,297.4319763183594,298.90875244140625,297.22198486328125,284.9010925292969,1.0,0.589618444442749,0.5041670203208923,0.5041670203208923,1.0,1.0,-3.1432931423187256,1.1780246496200562,1.9652684926986688,0.467233270406723,0.8928407430648804,0.8928407430648804,0.0,155.73834228515625,131.0,75559.25,0.0,2602.74560546875,1.0,278.1564025878906,282.98834228515625,300.4443054199219,305.4143371582031,293.1499938964844,293.1499938964844,278.45001220703125,38495.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425347208976746,1.0,0.0,0.0,3.73603105545044,3.736056327819824,9.313528153143124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.267578125,0.0,1650.113525390625,1895.4371337890625,0.0,2865.406005859375,0.9266070127487184,1.0,0.0,3.0,1.0,0.0
18011580,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8979651927947998,0.4167247414588928,0.3760473132133484,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9532095193862916,0.4900971055030823,0.4644477367401123,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9048203229904176,0.4261704385280609,0.2990010678768158,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8911747336387634,0.4076147377490997,0.3873400688171386,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7509730458259583,0.2406991720199585,1.0936663150787354,285.0085754394531,284.95001220703125,301.7447204589844,297.43218994140625,298.92437744140625,297.229736328125,285.00689697265625,1.0,0.5832417607307434,0.5024407505989075,0.5024407505989075,1.0,1.0,-3.1465985774993896,1.17608380317688,1.970514774322509,0.4642192721366882,0.9922947883605956,0.9922947883605956,0.0,143.9403533935547,119.0,74925.1328125,0.0,2545.90869140625,1.0,278.4437866210937,283.10888671875,300.4181823730469,305.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,33638.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367034792900085,1.0,0.0,0.0,3.840447664260864,3.840472936630249,9.841402288657264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.40234375,0.0,1736.9652099609375,1895.4371337890625,0.0,2810.931640625,0.9462853074073792,1.0,0.0,3.0,1.0,0.0
18011640,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8979651927947998,0.4167247414588928,0.3760473132133484,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9532095193862916,0.4900971055030823,0.4644477367401123,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9048203229904176,0.4261704385280609,0.2990010678768158,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8911747336387634,0.4076147377490997,0.3873400688171386,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7509730458259583,0.2406991720199585,1.0936663150787354,285.0085754394531,284.95001220703125,301.7447204589844,297.43218994140625,298.92437744140625,297.229736328125,285.00689697265625,1.0,0.5832417607307434,0.5024407505989075,0.5024407505989075,1.0,1.0,-3.1465985774993896,1.17608380317688,1.970514774322509,0.4642192721366882,0.9922947883605956,0.9922947883605956,0.0,143.9403533935547,119.0,74925.1328125,0.0,2545.90869140625,1.0,278.4437866210937,283.10888671875,300.4181823730469,305.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,33638.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367034792900085,1.0,0.0,0.0,3.840447664260864,3.840472936630249,9.841402288657264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.40234375,0.0,1736.9652099609375,1895.4371337890625,0.0,2810.931640625,0.9462853074073792,1.0,0.0,3.0,1.0,0.0
