time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9106774926185608,0.4168792366981506,0.3762570321559906,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9671255946159364,0.4912605583667755,0.4655353426933288,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.918428897857666,0.4265390634536743,0.2992613017559051,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9036747813224792,0.4081701934337616,0.3878225982189178,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7605633735656738,0.2407567501068115,1.093361258506775,284.87060546875,284.95001220703125,301.76495361328125,297.4320983886719,298.9297790527344,297.22998046875,284.8675537109375,1.0,0.5800648927688599,0.501577615737915,0.501577615737915,1.0,1.0,-3.148690700531006,1.1752705574035645,1.973420023918152,0.4628890752792358,0.8974923491477966,0.8974923491477966,0.0,138.02285766601562,119.0,75849.484375,0.0,2518.1865234375,1.0,278.19354248046875,282.9532165527344,300.45867919921875,305.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,37309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416644930839539,1.0,0.0,0.0,3.813354969024658,3.813380718231201,9.703038585939794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.919921875,0.0,1732.8565673828125,1895.4371337890625,0.0,2857.270751953125,0.94086092710495,1.0,0.0,3.0,1.0,0.0
18011760,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9242252707481384,0.4168518781661987,0.3760281503200531,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9796643257141112,0.4922865927219391,0.4662806093692779,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9325180053710938,0.426748663187027,0.299252450466156,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9169880151748656,0.4085913300514221,0.3880098462104797,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7702841758728027,0.2407120615243911,1.0922021865844729,284.8989562988281,284.95001220703125,301.7850646972656,297.431884765625,298.9338684082031,297.2283630371094,284.90106201171875,1.0,0.5767282843589783,0.5007293224334717,0.5007293224334717,1.0,1.0,-3.148134469985962,1.1733911037445068,1.974743366241455,0.4610365033149719,0.8933029174804688,0.8933029174804688,0.0,132.45802307128906,107.0,75520.4140625,0.0,2487.228271484375,1.0,278.156494140625,282.9831237792969,300.4447021484375,305.4126892089844,293.1499938964844,293.1499938964844,278.45001220703125,38498.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424285650253296,1.0,0.0,0.0,3.738008737564087,3.738034248352051,9.323391623183852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.033203125,0.0,1652.4532470703125,1895.4371337890625,0.0,2864.413330078125,0.9270355105400084,1.0,0.0,3.0,1.0,0.0
18011820,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9527581930160522,0.4181026518344879,0.3764996826648712,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4956123530864715,0.465733140707016,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.960776686668396,0.4282281398773193,0.2998133897781372,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9461109042167664,0.4102979302406311,0.3890288174152374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7910247445106506,0.2411437481641769,1.0917251110076904,285.0049133300781,284.95001220703125,301.824951171875,297.4310607910156,298.9485168457031,297.23638916015625,285.00103759765625,1.0,0.5695751309394836,0.4990327060222626,0.4990327060222626,1.0,1.0,-3.139925241470337,1.1665704250335691,1.973354816436768,0.4572255611419678,0.9903936982154846,0.9903936982154846,0.0,122.32494354248048,125.0,74743.5625,0.0,2424.47314453125,1.0,278.4437866210937,283.09942626953125,300.4172668457031,305.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,33672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366481065750122,1.0,0.0,0.0,3.842092752456665,3.842118263244629,9.849835578279451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.4462890625,0.0,1739.2364501953125,1895.4371337890625,0.0,2810.4150390625,0.9466565251350404,1.0,0.0,3.0,1.0,0.0
18011880,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9527581930160522,0.4181026518344879,0.3764996826648712,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4956123530864715,0.465733140707016,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.960776686668396,0.4282281398773193,0.2998133897781372,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9461109042167664,0.4102979302406311,0.3890288174152374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7910247445106506,0.2411437481641769,1.0917251110076904,285.0049133300781,284.95001220703125,301.824951171875,297.4310607910156,298.9485168457031,297.23638916015625,285.00103759765625,1.0,0.5695751309394836,0.4990327060222626,0.4990327060222626,1.0,1.0,-3.139925241470337,1.1665704250335691,1.973354816436768,0.4572255611419678,0.9903936982154846,0.9903936982154846,0.0,122.32494354248048,125.0,74743.5625,0.0,2424.47314453125,1.0,278.4437866210937,283.09942626953125,300.4172668457031,305.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,33672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366481065750122,1.0,0.0,0.0,3.842092752456665,3.842118263244629,9.849835578279451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.4462890625,0.0,1739.2364501953125,1895.4371337890625,0.0,2810.4150390625,0.9466565251350404,1.0,0.0,3.0,1.0,0.0
18011940,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9547830820083618,0.4181606471538543,0.3768084645271301,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.499372273683548,0.4634540975093841,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.963066041469574,0.4288101494312286,0.3003697395324707,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9488782286643982,0.4112831950187683,0.3901157081127167,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7925246357917786,0.2411659359931945,1.0922400951385498,284.9025573730469,284.95001220703125,301.8643798828125,297.4296875,298.9620666503906,297.2414245605469,284.9050598144531,1.0,0.5715482831001282,0.4973360896110534,0.4973360896110534,1.0,1.0,-3.149573564529419,1.1673612594604492,1.9822123050689693,0.4539021253585815,0.8929980993270874,0.8929980993270874,0.0,122.03433990478516,143.0,75362.546875,0.0,2434.037109375,1.0,278.1564025878906,282.9833374023437,300.4407653808594,305.3939208984375,293.1499938964844,293.1499938964844,278.45001220703125,38498.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419845104217529,1.0,0.0,0.0,3.7297534942626953,3.72977876663208,9.282255746256852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.53515625,0.0,1642.8265380859375,1895.4371337890625,0.0,2860.261962890625,0.9253512024879456,1.0,0.0,3.0,1.0,0.0
18012000,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9547830820083618,0.4181606471538543,0.3768084645271301,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.499372273683548,0.4634540975093841,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.963066041469574,0.4288101494312286,0.3003697395324707,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9488782286643982,0.4112831950187683,0.3901157081127167,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7925246357917786,0.2411659359931945,1.0922400951385498,284.9025573730469,284.95001220703125,301.8643798828125,297.4296875,298.9620666503906,297.2414245605469,284.9050598144531,1.0,0.5715482831001282,0.4973360896110534,0.4973360896110534,1.0,1.0,-3.149573564529419,1.1673612594604492,1.9822123050689693,0.4539021253585815,0.8929980993270874,0.8929980993270874,0.0,122.03433990478516,143.0,75362.546875,0.0,2434.037109375,1.0,278.1564025878906,282.9833374023437,300.4407653808594,305.3939208984375,293.1499938964844,293.1499938964844,278.45001220703125,38498.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419845104217529,1.0,0.0,0.0,3.7297534942626953,3.72977876663208,9.282255746256852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.53515625,0.0,1642.8265380859375,1895.4371337890625,0.0,2860.261962890625,0.9253512024879456,1.0,0.0,3.0,1.0,0.0
18012060,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9380792379379272,0.419413149356842,0.3778614997863769,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.993918478488922,0.5019704103469849,0.4751657247543335,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.947133719921112,0.4303626716136932,0.3014307022094726,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9324944019317628,0.413058340549469,0.3918091058731079,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7796929478645325,0.2416211515665054,1.0948262214660645,285.0256042480469,284.95001220703125,301.9033203125,297.4277648925781,298.975830078125,297.2458190917969,285.0239562988281,1.0,0.5787374377250671,0.4957407414913177,0.4957407414913177,1.0,1.0,-3.170969009399414,1.1729298830032349,1.9980392456054688,0.454529196023941,1.0,1.0,0.0,128.95709228515625,161.0,75094.9453125,0.0,2512.85791015625,1.0,278.4437866210937,283.1099853515625,300.4166564941406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,33348.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836698591709137,1.0,0.0,0.0,3.8483612537384033,3.848386764526367,9.882002132144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.98046875,0.0,1744.3382568359375,1895.4371337890625,0.0,2810.885986328125,0.9478276371955872,1.0,0.0,3.0,1.0,0.0
18012120,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9380792379379272,0.419413149356842,0.3778614997863769,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.993918478488922,0.5019704103469849,0.4751657247543335,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.947133719921112,0.4303626716136932,0.3014307022094726,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9324944019317628,0.413058340549469,0.3918091058731079,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7796929478645325,0.2416211515665054,1.0948262214660645,285.0256042480469,284.95001220703125,301.9033203125,297.4277648925781,298.975830078125,297.2458190917969,285.0239562988281,1.0,0.5787374377250671,0.4957407414913177,0.4957407414913177,1.0,1.0,-3.170969009399414,1.1729298830032349,1.9980392456054688,0.454529196023941,1.0,1.0,0.0,128.95709228515625,161.0,75094.9453125,0.0,2512.85791015625,1.0,278.4437866210937,283.1099853515625,300.4166564941406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,33348.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836698591709137,1.0,0.0,0.0,3.8483612537384033,3.848386764526367,9.882002132144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.98046875,0.0,1744.3382568359375,1895.4371337890625,0.0,2810.885986328125,0.9478276371955872,1.0,0.0,3.0,1.0,0.0
18012180,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9057170152664183,0.4192495942115783,0.3785758912563324,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9683461785316468,0.503544807434082,0.4772984683513641,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.914629340171814,0.4308190941810608,0.3023616373538971,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9015409350395204,0.4139211475849151,0.3934001624584198,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7562331557273865,0.241457849740982,1.097430944442749,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9814453125,297.2386779785156,284.905029296875,1.0,0.5879787802696228,0.494145393371582,0.494145393371582,1.0,1.0,-3.1809396743774414,1.1737871170043943,2.007152557373047,0.4529651403427124,0.9067537784576416,0.9067537784576416,0.0,142.46072387695312,179.0,75992.8359375,0.0,2605.288818359375,1.0,278.15679931640625,282.96807861328125,300.4427185058594,305.4388732910156,293.1499938964844,293.1499938964844,278.1499938964844,37924.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434361815452576,1.0,0.0,0.0,3.773677349090576,3.77370285987854,9.502170428277168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.755859375,0.0,1690.052978515625,1895.4371337890625,0.0,2873.835693359375,0.9344295859336852,1.0,0.0,3.0,1.0,0.0
18012240,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9057170152664183,0.4192495942115783,0.3785758912563324,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9683461785316468,0.503544807434082,0.4772984683513641,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.914629340171814,0.4308190941810608,0.3023616373538971,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9015409350395204,0.4139211475849151,0.3934001624584198,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7562331557273865,0.241457849740982,1.097430944442749,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9814453125,297.2386779785156,284.905029296875,1.0,0.5879787802696228,0.494145393371582,0.494145393371582,1.0,1.0,-3.1809396743774414,1.1737871170043943,2.007152557373047,0.4529651403427124,0.9067537784576416,0.9067537784576416,0.0,142.46072387695312,179.0,75992.8359375,0.0,2605.288818359375,1.0,278.15679931640625,282.96807861328125,300.4427185058594,305.4388732910156,293.1499938964844,293.1499938964844,278.1499938964844,37924.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434361815452576,1.0,0.0,0.0,3.773677349090576,3.77370285987854,9.502170428277168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.755859375,0.0,1690.052978515625,1895.4371337890625,0.0,2873.835693359375,0.9344295859336852,1.0,0.0,3.0,1.0,0.0
18012300,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8912869691848755,0.4192942082881927,0.3788075745105743,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9534544944763184,0.5046030879020691,0.478475421667099,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8996443748474121,0.4311302304267883,0.3027428984642029,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8875924348831177,0.4144081771373749,0.3940984308719635,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.745063066482544,0.2413657009601593,1.098315954208374,284.922607421875,284.95001220703125,301.9608764648437,297.42388916015625,298.9853820800781,297.2371520996094,284.9241027832031,1.0,0.5929955244064331,0.493347704410553,0.493347704410553,1.0,1.0,-3.184992790222168,1.1738258600234983,2.01116681098938,0.4519496560096741,0.9079058766365052,0.9079058766365052,0.0,150.20144653320312,179.0,75913.140625,0.0,2655.389404296875,1.0,278.1513671875,282.9842834472656,300.4286499023437,305.3992919921875,293.1499938964844,293.1499938964844,278.1499938964844,37377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430898785591125,1.0,0.0,0.0,3.7525153160095215,3.752540349960327,9.395895972375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.4052734375,0.0,1660.835693359375,1895.4371337890625,0.0,2870.597412109375,0.9293209314346312,1.0,0.0,3.0,1.0,0.0
18012360,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8782328963279724,0.419440358877182,0.3791804313659668,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9388209581375122,0.5057909488677979,0.4798304438591003,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8865804672241211,0.4315299093723297,0.3032137453556061,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8749391436576843,0.4149642586708069,0.3948926627635956,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7350915670394897,0.2413075417280197,1.0994303226470947,284.938232421875,284.95001220703125,301.9798278808594,297.4223022460937,298.98956298828125,297.23681640625,284.93927001953125,1.0,0.598222553730011,0.4923742711544037,0.4923742711544037,1.0,1.0,-3.1899290084838867,1.17387592792511,2.0160531997680664,0.4507650732994079,0.9123112559318542,0.9123112559318542,0.0,158.17422485351562,197.0,75883.4609375,0.0,2708.658203125,1.0,278.1502380371094,282.9966735839844,300.421875,305.3807373046875,293.1499938964844,293.1499938964844,278.1499938964844,36830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427117466926575,1.0,0.0,0.0,3.741196632385254,3.74122166633606,9.339299822386238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.24609375,0.0,1643.3824462890625,1895.4371337890625,0.0,2867.061279296875,0.9264233708381652,1.0,0.0,3.0,1.0,0.0
18012420,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.855468213558197,0.4197779893875122,0.3800787031650543,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.912030816078186,0.5082977414131165,0.482782632112503,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8636338114738464,0.4323995113372803,0.3042747676372528,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8529367446899414,0.4161281883716583,0.3966109752655029,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7172976136207581,0.2412122040987014,1.1020106077194214,284.95343017578125,284.95001220703125,302.01739501953125,297.41876220703125,298.9983215332031,297.2372131347656,284.9537658691406,1.0,0.6091024279594421,0.4904274046421051,0.4904274046421051,1.0,1.0,-3.2010018825531006,1.1743662357330322,2.0266356468200684,0.4485670030117035,0.9208428263664246,0.9208428263664246,0.0,174.82015991210938,215.0,75952.5625,0.0,2821.96826171875,1.0,278.1499938964844,283.00543212890625,300.41802978515625,305.37530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424814343452454,1.0,0.0,0.0,3.738583564758301,3.7386083602905273,9.326258805231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.564453125,0.0,1634.6265869140625,1895.4371337890625,0.0,2864.90771484375,0.9252631068229676,1.0,0.0,3.0,1.0,0.0
18012480,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.855468213558197,0.4197779893875122,0.3800787031650543,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.912030816078186,0.5082977414131165,0.482782632112503,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8636338114738464,0.4323995113372803,0.3042747676372528,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8529367446899414,0.4161281883716583,0.3966109752655029,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7172976136207581,0.2412122040987014,1.1020106077194214,284.95343017578125,284.95001220703125,302.01739501953125,297.41876220703125,298.9983215332031,297.2372131347656,284.9537658691406,1.0,0.6091024279594421,0.4904274046421051,0.4904274046421051,1.0,1.0,-3.2010018825531006,1.1743662357330322,2.0266356468200684,0.4485670030117035,0.9208428263664246,0.9208428263664246,0.0,174.82015991210938,215.0,75952.5625,0.0,2821.96826171875,1.0,278.1499938964844,283.00543212890625,300.41802978515625,305.37530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424814343452454,1.0,0.0,0.0,3.738583564758301,3.7386083602905273,9.326258805231192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.564453125,0.0,1634.6265869140625,1895.4371337890625,0.0,2864.90771484375,0.9252631068229676,1.0,0.0,3.0,1.0,0.0
18012540,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8364320993423462,0.4200098812580108,0.3809487521648407,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8909801244735718,0.5107933282852173,0.4857997298240661,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8444105982780457,0.4332193434238434,0.3053491413593292,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8345937132835388,0.4172449111938476,0.3983431756496429,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7002044320106506,0.2410745471715927,1.104626178741455,284.9569091796875,284.95001220703125,302.054443359375,297.4146728515625,299.00653076171875,297.2372436523437,284.9569702148437,1.0,0.6202489733695984,0.4884805381298065,0.4884805381298065,1.0,1.0,-3.212197542190552,1.1748441457748413,2.037353277206421,0.4463733434677124,0.92702978849411,0.92702978849411,0.0,192.226806640625,203.0,76093.671875,0.0,2940.47216796875,1.0,278.1499938964844,283.00299072265625,300.4161071777344,305.3822326660156,293.1499938964844,293.1499938964844,278.1499938964844,35771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428099751472473,1.0,0.0,0.0,3.7477567195892334,3.74778151512146,9.372081422043266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7412109375,0.0,1642.9168701171875,1895.4371337890625,0.0,2867.97998046875,0.9270634055137634,1.0,0.0,3.0,1.0,0.0
18012600,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8364320993423462,0.4200098812580108,0.3809487521648407,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8909801244735718,0.5107933282852173,0.4857997298240661,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8444105982780457,0.4332193434238434,0.3053491413593292,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8345937132835388,0.4172449111938476,0.3983431756496429,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7002044320106506,0.2410745471715927,1.104626178741455,284.9569091796875,284.95001220703125,302.054443359375,297.4146728515625,299.00653076171875,297.2372436523437,284.9569702148437,1.0,0.6202489733695984,0.4884805381298065,0.4884805381298065,1.0,1.0,-3.212197542190552,1.1748441457748413,2.037353277206421,0.4463733434677124,0.92702978849411,0.92702978849411,0.0,192.226806640625,203.0,76093.671875,0.0,2940.47216796875,1.0,278.1499938964844,283.00299072265625,300.4161071777344,305.3822326660156,293.1499938964844,293.1499938964844,278.1499938964844,35771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428099751472473,1.0,0.0,0.0,3.7477567195892334,3.74778151512146,9.372081422043266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7412109375,0.0,1642.9168701171875,1895.4371337890625,0.0,2867.97998046875,0.9270634055137634,1.0,0.0,3.0,1.0,0.0
18012660,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8329542875289917,0.4201000928878784,0.3811719119548797,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8876890540122986,0.5122669339179993,0.4873258471488952,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8410646319389343,0.4336808621883392,0.3057769536972046,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8314650654792786,0.4178863167762756,0.3990913331508636,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6968002319335938,0.2409712225198745,1.1048438549041748,284.9549560546875,284.95001220703125,302.0764465332031,297.41192626953125,299.0111999511719,297.23699951171875,284.9548034667969,1.0,0.6222001910209656,0.4873832166194916,0.4873832166194916,1.0,1.0,-3.2159810066223145,1.17405366897583,2.0419273376464844,0.4447223246097564,0.928114116191864,0.928114116191864,0.0,195.91915893554688,203.0,76137.9453125,0.0,2968.686279296875,1.0,278.1499938964844,282.9984741210937,300.4140930175781,305.38494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35761.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431130647659302,1.0,0.0,0.0,3.753597021102905,3.753622055053711,9.401314287060814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.2998046875,0.0,1649.671142578125,1895.4371337890625,0.0,2870.814208984375,0.9283271431922911,1.0,0.0,3.0,1.0,0.0
18012720,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8325706720352173,0.4201611280441284,0.3812422156333923,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8877688646316528,0.5132529139518738,0.4882653653621673,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8408202528953552,0.4339923858642578,0.3060041666030884,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8313068747520447,0.418316900730133,0.399511307477951,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6963409781455994,0.2409094423055648,1.1046321392059326,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0142517089844,297.2369079589844,284.953125,1.0,0.6225756406784058,0.4866516590118408,0.4866516590118408,1.0,1.0,-3.217719793319702,1.1732109785079956,2.044508695602417,0.4434476196765899,0.9280176758766174,0.9280176758766174,0.0,196.4183807373047,191.0,76145.1875,0.0,2975.10107421875,1.0,278.1499938964844,282.9956359863281,300.4122009277344,305.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,35804.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432908058166504,1.0,0.0,0.0,3.756117105484009,3.7561421394348153,9.413942052560742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.6669921875,0.0,1652.9599609375,1895.4371337890625,0.0,2872.476318359375,0.9289113879203796,1.0,0.0,3.0,1.0,0.0
18012780,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8359824419021606,0.4203447699546814,0.3812715411186218,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893123209476471,0.5157572031021118,0.4904687404632568,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8447017669677734,0.4348116815090179,0.3064655065536499,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.835276186466217,0.419429749250412,0.4004132151603699,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6993071436882019,0.2408050298690796,1.1034646034240725,284.9502258300781,284.95001220703125,302.12713623046875,297.40478515625,299.0218200683594,297.23712158203125,284.9501342773437,1.0,0.6209819316864014,0.4848228096961975,0.4848228096961975,1.0,1.0,-3.2206411361694336,1.1705058813095093,2.050135374069214,0.4399757981300354,0.9269098043441772,0.9269098043441772,0.0,193.21495056152344,179.0,76117.7109375,0.0,2963.686279296875,1.0,278.1499938964844,282.99029541015625,300.40631103515625,305.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435847163200378,1.0,0.0,0.0,3.7587544918060303,3.758779764175415,9.427167810827086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.2294921875,0.0,1657.0029296875,1895.4371337890625,0.0,2875.224853515625,0.9295855164527892,1.0,0.0,3.0,1.0,0.0
18012840,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8359824419021606,0.4203447699546814,0.3812715411186218,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893123209476471,0.5157572031021118,0.4904687404632568,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8447017669677734,0.4348116815090179,0.3064655065536499,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.835276186466217,0.419429749250412,0.4004132151603699,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6993071436882019,0.2408050298690796,1.1034646034240725,284.9502258300781,284.95001220703125,302.12713623046875,297.40478515625,299.0218200683594,297.23712158203125,284.9501342773437,1.0,0.6209819316864014,0.4848228096961975,0.4848228096961975,1.0,1.0,-3.2206411361694336,1.1705058813095093,2.050135374069214,0.4399757981300354,0.9269098043441772,0.9269098043441772,0.0,193.21495056152344,179.0,76117.7109375,0.0,2963.686279296875,1.0,278.1499938964844,282.99029541015625,300.40631103515625,305.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435847163200378,1.0,0.0,0.0,3.7587544918060303,3.758779764175415,9.427167810827086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.2294921875,0.0,1657.0029296875,1895.4371337890625,0.0,2875.224853515625,0.9295855164527892,1.0,0.0,3.0,1.0,0.0
18012900,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.83949875831604,0.4204573333263397,0.3812407553195953,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8979278206825256,0.517035722732544,0.4915273785591125,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8485195636749268,0.4352478682994842,0.3066647052764892,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8390741348266602,0.4200109541416168,0.400819718837738,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.702475905418396,0.2407846748828888,1.1027028560638428,284.9494323730469,284.95001220703125,302.1449890136719,297.4019775390625,299.025634765625,297.2374572753906,284.9493713378906,1.0,0.6192325353622437,0.4839083850383758,0.4839083850383758,1.0,1.0,-3.2216899394989014,1.168974995613098,2.0527148246765137,0.4381522834300995,0.9262339472770692,0.9262339472770692,0.0,189.91580200195312,179.0,76088.3984375,0.0,2947.7705078125,1.0,278.1499938964844,282.988525390625,300.403076171875,305.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35974.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436604738235474,1.0,0.0,0.0,3.758631706237793,3.7586569786071777,9.426551628166636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.7451171875,0.0,1657.222900390625,1895.4371337890625,0.0,2875.93359375,0.9295924305915833,1.0,0.0,3.0,1.0,0.0
18012960,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8439088463783264,0.4205817282199859,0.3811956346035003,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9037601351737976,0.518330454826355,0.4925747215747833,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.853274941444397,0.4357000887393951,0.3068555295467376,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8437731862068176,0.4206075668334961,0.4012141525745392,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064410448074341,0.240784004330635,1.1019033193588257,284.9490661621094,284.95001220703125,302.1627197265625,297.3990173339844,299.0297546386719,297.2379455566406,284.9490661621094,1.0,0.6171033382415771,0.4830833971500397,0.4830833971500397,1.0,1.0,-3.222637414932251,1.1675769090652466,2.055060625076294,0.4364727437496185,0.9256946444511414,0.9256946444511414,0.0,185.93312072753903,167.0,76057.328125,0.0,2927.872314453125,1.0,278.1499938964844,282.9872436523437,300.3998107910156,305.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36006.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437106013298035,1.0,0.0,0.0,3.7580716609954834,3.758096933364868,9.423742994840724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.9716796875,0.0,1656.808349609375,1895.4371337890625,0.0,2876.402099609375,0.9294920563697816,1.0,0.0,3.0,1.0,0.0
18013020,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8550013899803162,0.4208529889583587,0.381081223487854,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9189990758895874,0.5209566354751587,0.4946564137935638,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8651700615882874,0.4366398453712463,0.3072268962860107,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8554813861846924,0.4218357801437378,0.4019882977008819,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159408330917358,0.240829512476921,1.100287675857544,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379333496094,297.2392272949219,284.9488830566406,1.0,0.6121413707733154,0.4814334511756897,0.4814334511756897,1.0,1.0,-3.2244367599487305,1.1647474765777588,2.059689283370972,0.4330810904502868,0.9248470067977904,0.9248470067977904,0.0,176.7033233642578,155.0,75991.171875,0.0,2880.88330078125,1.0,278.1499938964844,282.985107421875,300.3930969238281,305.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,36040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437811136245728,1.0,0.0,0.0,3.756412267684937,3.756437540054321,9.415422255187876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.8759765625,0.0,1655.123046875,1895.4371337890625,0.0,2877.061767578125,0.9291479587554932,1.0,0.0,3.0,1.0,0.0
18013080,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8550013899803162,0.4208529889583587,0.381081223487854,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9189990758895874,0.5209566354751587,0.4946564137935638,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8651700615882874,0.4366398453712463,0.3072268962860107,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8554813861846924,0.4218357801437378,0.4019882977008819,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159408330917358,0.240829512476921,1.100287675857544,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379333496094,297.2392272949219,284.9488830566406,1.0,0.6121413707733154,0.4814334511756897,0.4814334511756897,1.0,1.0,-3.2244367599487305,1.1647474765777588,2.059689283370972,0.4330810904502868,0.9248470067977904,0.9248470067977904,0.0,176.7033233642578,155.0,75991.171875,0.0,2880.88330078125,1.0,278.1499938964844,282.985107421875,300.3930969238281,305.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,36040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437811136245728,1.0,0.0,0.0,3.756412267684937,3.756437540054321,9.415422255187876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.8759765625,0.0,1655.123046875,1895.4371337890625,0.0,2877.061767578125,0.9291479587554932,1.0,0.0,3.0,1.0,0.0
18013140,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8694460391998291,0.4211434125900268,0.3809401392936706,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9388942122459412,0.5236265063285828,0.4967322945594787,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8805238604545593,0.4376201927661896,0.3075921237468719,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8706135749816895,0.4231061041355133,0.4027550518512726,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7271870970726013,0.2409363985061645,1.0987240076065063,284.948974609375,284.95001220703125,302.232421875,297.3857727050781,299.0459899902344,297.24072265625,284.9490051269531,1.0,0.606467068195343,0.4797835350036621,0.4797835350036621,1.0,1.0,-3.2262439727783203,1.161884069442749,2.064359903335572,0.4297727942466736,0.9242220520973206,0.9242220520973206,0.0,166.19677734375,143.0,75922.5078125,0.0,2826.8271484375,1.0,278.1499938964844,282.9833068847656,300.3860778808594,305.34521484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,3.7544240951538086,3.7544491291046143,9.405458172295766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.33203125,0.0,1652.868896484375,1895.4371337890625,0.0,2877.545166015625,0.9287108182907104,1.0,0.0,3.0,1.0,0.0
18013200,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8694460391998291,0.4211434125900268,0.3809401392936706,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9388942122459412,0.5236265063285828,0.4967322945594787,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8805238604545593,0.4376201927661896,0.3075921237468719,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8706135749816895,0.4231061041355133,0.4027550518512726,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7271870970726013,0.2409363985061645,1.0987240076065063,284.948974609375,284.95001220703125,302.232421875,297.3857727050781,299.0459899902344,297.24072265625,284.9490051269531,1.0,0.606467068195343,0.4797835350036621,0.4797835350036621,1.0,1.0,-3.2262439727783203,1.161884069442749,2.064359903335572,0.4297727942466736,0.9242220520973206,0.9242220520973206,0.0,166.19677734375,143.0,75922.5078125,0.0,2826.8271484375,1.0,278.1499938964844,282.9833068847656,300.3860778808594,305.34521484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,3.7544240951538086,3.7544491291046143,9.405458172295766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.33203125,0.0,1652.868896484375,1895.4371337890625,0.0,2877.545166015625,0.9287108182907104,1.0,0.0,3.0,1.0,0.0
18013260,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8873453736305237,0.4214368164539337,0.3807803988456726,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.961426556110382,0.5263218283653259,0.4988096952438354,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8993200063705444,0.4386230409145355,0.3079565763473511,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8892692923545837,0.4244014918804168,0.4035229384899139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406066060066223,0.2410861998796463,1.0972468852996826,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0540466308594,297.2422790527344,284.9491882324219,1.0,0.6004302501678467,0.4782250523567199,0.4782250523567199,1.0,1.0,-3.2281365394592285,1.1592108011245728,2.0689258575439453,0.4267709851264953,0.9237879514694214,0.9237879514694214,0.0,155.06198120117188,131.0,75857.6328125,0.0,2769.421875,1.0,278.1499938964844,282.9815368652344,300.3786315917969,305.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36049.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438980579376221,1.0,0.0,0.0,3.752580165863037,3.7526051998138414,9.396221116730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.3251953125,0.0,1650.6978759765625,1895.4371337890625,0.0,2878.155517578125,0.9282976388931274,1.0,0.0,3.0,1.0,0.0
18013320,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8873453736305237,0.4214368164539337,0.3807803988456726,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.961426556110382,0.5263218283653259,0.4988096952438354,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8993200063705444,0.4386230409145355,0.3079565763473511,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8892692923545837,0.4244014918804168,0.4035229384899139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406066060066223,0.2410861998796463,1.0972468852996826,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0540466308594,297.2422790527344,284.9491882324219,1.0,0.6004302501678467,0.4782250523567199,0.4782250523567199,1.0,1.0,-3.2281365394592285,1.1592108011245728,2.0689258575439453,0.4267709851264953,0.9237879514694214,0.9237879514694214,0.0,155.06198120117188,131.0,75857.6328125,0.0,2769.421875,1.0,278.1499938964844,282.9815368652344,300.3786315917969,305.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36049.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438980579376221,1.0,0.0,0.0,3.752580165863037,3.7526051998138414,9.396221116730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.3251953125,0.0,1650.6978759765625,1895.4371337890625,0.0,2878.155517578125,0.9282976388931274,1.0,0.0,3.0,1.0,0.0
18013380,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9093993306159972,0.4217244386672973,0.3806036412715912,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9845569133758544,0.5290316343307495,0.5008886456489563,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9236151576042176,0.4396382570266723,0.3083206713199615,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9123428463935852,0.4257118999958038,0.4042928516864776,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573258876800537,0.2412686944007873,1.0958596467971802,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.061767578125,297.2437438964844,284.9493103027344,1.0,0.5941774845123291,0.4766665697097778,0.4766665697097778,1.0,1.0,-3.23012113571167,1.1565496921539309,2.07357144355774,0.4238378405570984,0.923384726047516,0.923384726047516,0.0,143.57476806640625,119.0,75793.640625,0.0,2710.192138671875,1.0,278.1499938964844,282.97967529296875,300.3706359863281,305.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36047.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439837694168091,1.0,0.0,0.0,3.750863552093506,3.750888347625733,9.387626391799132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.314453125,0.0,1648.6683349609375,1895.4371337890625,0.0,2878.957275390625,0.92791086435318,1.0,0.0,3.0,1.0,0.0
18013440,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9093993306159972,0.4217244386672973,0.3806036412715912,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9845569133758544,0.5290316343307495,0.5008886456489563,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9236151576042176,0.4396382570266723,0.3083206713199615,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9123428463935852,0.4257118999958038,0.4042928516864776,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7573258876800537,0.2412686944007873,1.0958596467971802,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.061767578125,297.2437438964844,284.9493103027344,1.0,0.5941774845123291,0.4766665697097778,0.4766665697097778,1.0,1.0,-3.23012113571167,1.1565496921539309,2.07357144355774,0.4238378405570984,0.923384726047516,0.923384726047516,0.0,143.57476806640625,119.0,75793.640625,0.0,2710.192138671875,1.0,278.1499938964844,282.97967529296875,300.3706359863281,305.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36047.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439837694168091,1.0,0.0,0.0,3.750863552093506,3.750888347625733,9.387626391799132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.314453125,0.0,1648.6683349609375,1895.4371337890625,0.0,2878.957275390625,0.92791086435318,1.0,0.0,3.0,1.0,0.0
18013500,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9232423305511476,0.4218657910823822,0.3805131316184997,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9956045746803284,0.530394434928894,0.5019322037696838,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9382511377334596,0.4401467442512512,0.3085034191608429,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9268029928207396,0.4263686239719391,0.4046792685985565,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7672267556190491,0.2413647472858429,1.095187783241272,284.9492492675781,284.95001220703125,302.31671142578125,297.36602783203125,299.0655822753906,297.2444763183594,284.9492492675781,1.0,0.5910093784332275,0.4758873283863067,0.4758873283863067,1.0,1.0,-3.230992794036865,1.1551618576049805,2.0758309364318848,0.422347754240036,0.9231125116348268,0.9231125116348268,0.0,137.810791015625,119.0,75759.3828125,0.0,2680.31884765625,1.0,278.1499938964844,282.9786682128906,300.3664855957031,305.3148498535156,293.1499938964844,293.1499938964844,278.1499938964844,36048.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440395593643188,1.0,0.0,0.0,3.7499654293060303,3.749990463256836,9.383131782669808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9248046875,0.0,1647.62744140625,1895.4371337890625,0.0,2879.479248046875,0.9277089834213256,1.0,0.0,3.0,1.0,0.0
