time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.934561252593994,0.4219610393047333,0.3804594278335571,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9990000128746032,0.5322085022926331,0.4953887462615967,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9497047662734984,0.4406160414218902,0.3087186217308044,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9385693073272704,0.4269893169403076,0.4051114618778229,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7752945423126221,0.2414343506097793,1.0947606563568115,284.9441833496094,284.95001220703125,302.33319091796875,297.3616638183594,299.0697326660156,297.2467041015625,284.9435119628906,1.0,0.5872999429702759,0.4751232862472534,0.4751232862472534,1.0,1.0,-3.223468065261841,1.1504496335983276,2.073018312454224,0.4196999669075012,0.9184035658836364,0.9184035658836364,0.0,133.25186157226562,107.0,75581.0859375,0.0,2639.9365234375,1.0,278.1499938964844,282.97442626953125,300.3616638183594,305.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,36209.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844011664390564,1.0,0.0,0.0,3.744968891143799,3.744993925094605,9.358143415738596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.267578125,0.0,1643.0228271484375,1895.4371337890625,0.0,2879.218017578125,0.9266301393508912,1.0,0.0,3.0,1.0,0.0
18013620,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9537221789360046,0.4220182597637176,0.3802988529205322,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5385955572128296,0.469190239906311,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9683914184570312,0.441440999507904,0.3091217875480652,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9583629369735718,0.4281303882598877,0.4059500992298126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.789612889289856,0.2415238469839096,1.0939613580703735,284.9298095703125,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.2626953125,284.9294738769531,1.0,0.5783244371414185,0.4735952317714691,0.4735952317714691,1.0,1.0,-3.1923539638519287,1.1347225904464722,2.057631254196167,0.4111353158950805,0.8991294503211975,0.8991294503211975,0.0,125.19853973388672,127.0,74807.7265625,0.0,2534.12158203125,1.0,278.1499938964844,282.9700622558594,300.3479309082031,305.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,37011.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431474566459656,1.0,0.0,0.0,3.709118127822876,3.709142923355103,9.17982958981156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.0283203125,0.0,1607.6295166015625,1895.4371337890625,0.0,2871.135498046875,0.91909521818161,1.0,0.0,3.0,1.0,0.0
18013680,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9537221789360046,0.4220182597637176,0.3802988529205322,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5385955572128296,0.469190239906311,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9683914184570312,0.441440999507904,0.3091217875480652,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9583629369735718,0.4281303882598877,0.4059500992298126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.789612889289856,0.2415238469839096,1.0939613580703735,284.9298095703125,284.95001220703125,302.3657531738281,297.3524475097656,299.0843200683594,297.2626953125,284.9294738769531,1.0,0.5783244371414185,0.4735952317714691,0.4735952317714691,1.0,1.0,-3.1923539638519287,1.1347225904464722,2.057631254196167,0.4111353158950805,0.8991294503211975,0.8991294503211975,0.0,125.19853973388672,127.0,74807.7265625,0.0,2534.12158203125,1.0,278.1499938964844,282.9700622558594,300.3479309082031,305.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,37011.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431474566459656,1.0,0.0,0.0,3.709118127822876,3.709142923355103,9.17982958981156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.0283203125,0.0,1607.6295166015625,1895.4371337890625,0.0,2871.135498046875,0.91909521818161,1.0,0.0,3.0,1.0,0.0
18013740,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9539706707000732,0.4222356975078583,0.3804340064525604,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5460105538368225,0.4690189957618713,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9691618084907532,0.4424217939376831,0.3097582459449768,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9594457745552064,0.4294228553771972,0.407107800245285,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7899492979049683,0.2418004870414734,1.0949211120605469,284.9497985839844,284.95001220703125,302.3977966308594,297.3426818847656,299.10467529296875,297.2847595214844,284.95068359375,1.0,0.5797093510627747,0.4720671474933624,0.4720671474933624,1.0,1.0,-3.19556188583374,1.132648468017578,2.062913417816162,0.4077213704586029,0.904890239238739,0.904890239238739,0.0,125.25521850585938,147.0,74634.046875,0.0,2540.789306640625,1.0,278.1499938964844,282.9889221191406,300.3367004394531,305.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,36408.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417600393295288,1.0,0.0,0.0,3.685652732849121,3.6856770515441895,9.06404579836817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.791015625,0.0,1576.2833251953125,1895.4371337890625,0.0,2858.16357421875,0.9137209057807922,1.0,0.0,3.0,1.0,0.0
18013800,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9539706707000732,0.4222356975078583,0.3804340064525604,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.5460105538368225,0.4690189957618713,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9691618084907532,0.4424217939376831,0.3097582459449768,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9594457745552064,0.4294228553771972,0.407107800245285,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7899492979049683,0.2418004870414734,1.0949211120605469,284.9497985839844,284.95001220703125,302.3977966308594,297.3426818847656,299.10467529296875,297.2847595214844,284.95068359375,1.0,0.5797093510627747,0.4720671474933624,0.4720671474933624,1.0,1.0,-3.19556188583374,1.132648468017578,2.062913417816162,0.4077213704586029,0.904890239238739,0.904890239238739,0.0,125.25521850585938,147.0,74634.046875,0.0,2540.789306640625,1.0,278.1499938964844,282.9889221191406,300.3367004394531,305.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,36408.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417600393295288,1.0,0.0,0.0,3.685652732849121,3.6856770515441895,9.06404579836817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.791015625,0.0,1576.2833251953125,1895.4371337890625,0.0,2858.16357421875,0.9137209057807922,1.0,0.0,3.0,1.0,0.0
18013860,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9453315138816832,0.4224438071250915,0.3807272613048553,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.5489645600318909,0.4810975193977356,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9615156650543212,0.4431548118591308,0.310347706079483,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9515756964683532,0.4303639531135559,0.4081017076969147,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7834897041320801,0.2420335859060287,1.0965193510055542,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1134338378906,297.2889404296875,284.9637756347656,1.0,0.5847222208976746,0.4713252782821655,0.4713252782821655,1.0,1.0,-3.214247226715088,1.1383386850357056,2.0759084224700928,0.4091082215309143,0.917347252368927,0.917347252368927,0.0,129.10018920898438,147.0,74952.1953125,0.0,2598.77490234375,1.0,278.1499938964844,282.9940185546875,300.334716796875,305.2182006835937,293.1499938964844,293.1499938964844,278.1499938964844,35689.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418501615524292,1.0,0.0,0.0,3.697892904281616,3.697917222976685,9.124349844569224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0302734375,0.0,1584.753662109375,1895.4371337890625,0.0,2859.00634765625,0.9159489274024964,1.0,0.0,3.0,1.0,0.0
18013920,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9397268891334534,0.4225338697433471,0.3808851242065429,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.5497521758079529,0.488897442817688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9564183950424194,0.4434962570667267,0.3106430470943451,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9463487267494202,0.430803894996643,0.4085939228534698,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7794049978256226,0.2421327978372573,1.0973609685897827,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1156921386719,297.28778076171875,284.96893310546875,1.0,0.5878223776817322,0.4709761440753937,0.4709761440753937,1.0,1.0,-3.225767135620117,1.1420940160751345,2.0836732387542725,0.4102457761764526,0.9242630004882812,0.9242630004882812,0.0,131.60621643066406,167.0,75170.65625,0.0,2635.5830078125,1.0,278.1499938964844,282.9945678710937,300.3341064453125,305.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421735167503357,1.0,0.0,0.0,3.7084710597991934,3.708495378494263,9.176626463158756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.091796875,0.0,1594.520263671875,1895.4371337890625,0.0,2862.02880859375,0.9181011915206908,1.0,0.0,3.0,1.0,0.0
18013980,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9169061183929444,0.4227392971515655,0.3814202547073364,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.5494180917739868,0.5202350616455078,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9345752596855164,0.4445087015628814,0.3116128146648407,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9244031310081482,0.4321270883083343,0.4101981818675995,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7632258534431458,0.242345705628395,1.100123167037964,284.9795227050781,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.27032470703125,284.97998046875,1.0,0.6002115607261658,0.4698851108551025,0.4698851108551025,1.0,1.0,-3.2706873416900635,1.1572648286819458,2.113422393798828,0.4153454601764679,0.9484624862670898,0.9484624862670898,0.0,142.36477661132812,187.0,76073.1796875,0.0,2786.802978515625,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,34669.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442819118499756,1.0,0.0,0.0,3.7581403255462646,3.758165121078491,9.424086329090642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.93359375,0.0,1646.591796875,1895.4371337890625,0.0,2881.745849609375,0.9287264943122864,1.0,0.0,3.0,1.0,0.0
18014040,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9169061183929444,0.4227392971515655,0.3814202547073364,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.5494180917739868,0.5202350616455078,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9345752596855164,0.4445087015628814,0.3116128146648407,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9244031310081482,0.4321270883083343,0.4101981818675995,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7632258534431458,0.242345705628395,1.100123167037964,284.9795227050781,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.27032470703125,284.97998046875,1.0,0.6002115607261658,0.4698851108551025,0.4698851108551025,1.0,1.0,-3.2706873416900635,1.1572648286819458,2.113422393798828,0.4153454601764679,0.9484624862670898,0.9484624862670898,0.0,142.36477661132812,187.0,76073.1796875,0.0,2786.802978515625,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,34669.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442819118499756,1.0,0.0,0.0,3.7581403255462646,3.758165121078491,9.424086329090642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.93359375,0.0,1646.591796875,1895.4371337890625,0.0,2881.745849609375,0.9287264943122864,1.0,0.0,3.0,1.0,0.0
18014100,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8969766497612,0.4226801693439483,0.3817979991436004,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9834826588630676,0.5488225817680359,0.5205785036087036,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9130657315254213,0.4448722898960113,0.3121936023235321,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.903896152973175,0.4326528906822204,0.4111332893371582,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.74839186668396,0.2423029541969299,1.102034330368042,284.9676513671875,284.95001220703125,302.4755859375,297.315673828125,299.1102600097656,297.25848388671875,284.9664611816406,1.0,0.6062803268432617,0.4693396091461181,0.4693396091461181,1.0,1.0,-3.275460720062256,1.1578339338302612,2.117626667022705,0.415445476770401,0.948706865310669,0.948706865310669,0.0,152.22238159179688,187.0,76256.421875,0.0,2852.02734375,1.0,278.1499938964844,282.9723205566406,300.32781982421875,305.3017883300781,293.1499938964844,293.1499938964844,278.1499938964844,34815.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456394672393799,1.0,0.0,0.0,3.7811431884765625,3.781168222427368,9.53980588747072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.7314453125,0.0,1674.844482421875,1895.4371337890625,0.0,2894.447265625,0.933785617351532,1.0,0.0,3.0,1.0,0.0
18014160,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8801398277282715,0.4225124418735504,0.3820567429065704,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9666382670402528,0.5489615201950073,0.5207949280738831,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8956315517425537,0.4451422095298767,0.3126939833164215,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8872870802879333,0.4330937564373016,0.4119680225849151,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7356621623039246,0.2421859353780746,1.103489875793457,284.957275390625,284.95001220703125,302.49072265625,297.309814453125,299.1070251464844,297.2508239746094,284.95672607421875,1.0,0.6123501062393188,0.4682203531265259,0.4682203531265259,1.0,1.0,-3.279459238052368,1.1569067239761353,2.122552394866944,0.4136121869087219,0.945360004901886,0.945360004901886,0.0,162.1608123779297,207.0,76311.625,0.0,2916.008544921875,1.0,278.1499938964844,282.96142578125,300.3206481933594,305.3033447265625,293.1499938964844,293.1499938964844,278.1499938964844,35235.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466566205024719,1.0,0.0,0.0,3.791634798049927,3.791660070419312,9.592819196768687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.7568359375,0.0,1690.581787109375,1895.4371337890625,0.0,2903.966064453125,0.9364309906959534,1.0,0.0,3.0,1.0,0.0
18014220,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8525562286376953,0.4221023619174957,0.3824482262134552,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9342183470726012,0.5502201914787292,0.5224430561065674,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.867526650428772,0.4456070065498352,0.31360524892807,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8599502444267273,0.4338985383510589,0.4135220050811767,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7142362594604492,0.2418785691261291,1.105900526046753,284.9491577148437,284.95001220703125,302.5206298828125,297.2976989746094,299.103759765625,297.24151611328125,284.9490661621094,1.0,0.6244661808013916,0.4659818410873413,0.4659818410873413,1.0,1.0,-3.2877748012542725,1.154956579208374,2.1328182220458984,0.4097878932952881,0.9413495063781738,0.9413495063781738,0.0,182.169677734375,227.0,76358.2890625,0.0,3045.991943359375,1.0,278.1499938964844,282.95074462890625,300.3040466308594,305.2914123535156,293.1499938964844,293.1499938964844,278.1499938964844,35715.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478808999061584,1.0,0.0,0.0,3.801786422729492,3.801811933517456,9.644255669627455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.5625,0.0,1706.4666748046875,1895.4371337890625,0.0,2915.426513671875,0.9390878081321716,1.0,0.0,3.0,1.0,0.0
18014280,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8525562286376953,0.4221023619174957,0.3824482262134552,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9342183470726012,0.5502201914787292,0.5224430561065674,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.867526650428772,0.4456070065498352,0.31360524892807,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8599502444267273,0.4338985383510589,0.4135220050811767,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7142362594604492,0.2418785691261291,1.105900526046753,284.9491577148437,284.95001220703125,302.5206298828125,297.2976989746094,299.103759765625,297.24151611328125,284.9490661621094,1.0,0.6244661808013916,0.4659818410873413,0.4659818410873413,1.0,1.0,-3.2877748012542725,1.154956579208374,2.1328182220458984,0.4097878932952881,0.9413495063781738,0.9413495063781738,0.0,182.169677734375,227.0,76358.2890625,0.0,3045.991943359375,1.0,278.1499938964844,282.95074462890625,300.3040466308594,305.2914123535156,293.1499938964844,293.1499938964844,278.1499938964844,35715.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478808999061584,1.0,0.0,0.0,3.801786422729492,3.801811933517456,9.644255669627455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.5625,0.0,1706.4666748046875,1895.4371337890625,0.0,2915.426513671875,0.9390878081321716,1.0,0.0,3.0,1.0,0.0
18014340,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8311550617218018,0.4216835796833038,0.3828118145465851,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9072022438049316,0.5520612597465515,0.5248527526855469,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8455744981765747,0.4460559487342834,0.314490795135498,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8387492299079895,0.4346704185009002,0.4150288701057434,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6947444677352905,0.2415371090173721,1.1080875396728516,284.9486999511719,284.95001220703125,302.54998779296875,297.28497314453125,299.1026611328125,297.2361145019531,284.9487609863281,1.0,0.6365225911140442,0.4637432992458343,0.4637432992458343,1.0,1.0,-3.296615600585937,1.1531490087509155,2.1434667110443115,0.405958890914917,0.9401695132255554,0.9401695132255554,0.0,202.2805633544922,215.0,76372.40625,0.0,3178.36083984375,1.0,278.1499938964844,282.9468078613281,300.28887939453125,305.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485777974128723,1.0,0.0,0.0,3.80543065071106,3.805456161499024,9.66275365499314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.7841796875,0.0,1712.156494140625,1895.4371337890625,0.0,2921.951904296875,0.9400478601455688,1.0,0.0,3.0,1.0,0.0
18014400,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8311550617218018,0.4216835796833038,0.3828118145465851,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9072022438049316,0.5520612597465515,0.5248527526855469,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8455744981765747,0.4460559487342834,0.314490795135498,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8387492299079895,0.4346704185009002,0.4150288701057434,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6947444677352905,0.2415371090173721,1.1080875396728516,284.9486999511719,284.95001220703125,302.54998779296875,297.28497314453125,299.1026611328125,297.2361145019531,284.9487609863281,1.0,0.6365225911140442,0.4637432992458343,0.4637432992458343,1.0,1.0,-3.296615600585937,1.1531490087509155,2.1434667110443115,0.405958890914917,0.9401695132255554,0.9401695132255554,0.0,202.2805633544922,215.0,76372.40625,0.0,3178.36083984375,1.0,278.1499938964844,282.9468078613281,300.28887939453125,305.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485777974128723,1.0,0.0,0.0,3.80543065071106,3.805456161499024,9.66275365499314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.7841796875,0.0,1712.156494140625,1895.4371337890625,0.0,2921.951904296875,0.9400478601455688,1.0,0.0,3.0,1.0,0.0
18014460,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8223632574081421,0.4192897975444793,0.3813593983650207,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8980303406715393,0.5519500970840454,0.5254854559898376,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.837017297744751,0.4444454312324524,0.3139272630214691,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8305003643035889,0.4332877397537231,0.4145121276378631,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6855188012123108,0.2388987392187118,1.1002247333526611,284.9348449707031,284.95001220703125,302.57879638671875,297.27362060546875,299.0902404785156,297.2121276855469,284.9343566894531,1.0,0.6383972764015198,0.4621665477752685,0.4621665477752685,1.0,1.0,-3.284907579421997,1.1448174715042114,2.140090227127075,0.4005084931850433,0.925896167755127,0.925896167755127,0.0,210.03765869140625,203.0,75951.140625,0.0,3196.065673828125,1.0,278.1499938964844,282.9367980957031,300.2737121582031,305.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,36477.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486626744270325,1.0,0.0,0.0,3.792336940765381,3.7923624515533447,9.596373047315865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.224609375,0.0,1701.0777587890625,1895.4371337890625,0.0,2922.746337890625,0.9373770952224731,1.0,0.0,3.0,1.0,0.0
18014520,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8223632574081421,0.4192897975444793,0.3813593983650207,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8980303406715393,0.5519500970840454,0.5254854559898376,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.837017297744751,0.4444454312324524,0.3139272630214691,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8305003643035889,0.4332877397537231,0.4145121276378631,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6855188012123108,0.2388987392187118,1.1002247333526611,284.9348449707031,284.95001220703125,302.57879638671875,297.27362060546875,299.0902404785156,297.2121276855469,284.9343566894531,1.0,0.6383972764015198,0.4621665477752685,0.4621665477752685,1.0,1.0,-3.284907579421997,1.1448174715042114,2.140090227127075,0.4005084931850433,0.925896167755127,0.925896167755127,0.0,210.03765869140625,203.0,75951.140625,0.0,3196.065673828125,1.0,278.1499938964844,282.9367980957031,300.2737121582031,305.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,36477.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486626744270325,1.0,0.0,0.0,3.792336940765381,3.7923624515533447,9.596373047315865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.224609375,0.0,1701.0777587890625,1895.4371337890625,0.0,2922.746337890625,0.9373770952224731,1.0,0.0,3.0,1.0,0.0
18014580,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228909373283386,0.4181186556816101,0.3800157308578491,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9001314043998718,0.5529451966285706,0.5261231064796448,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8380272388458252,0.443984717130661,0.3133810758590698,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.831565260887146,0.4329494535923004,0.4139048755168915,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849276423454285,0.237246885895729,1.0914485454559326,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0863342285156,297.20166015625,284.93487548828125,1.0,0.6354503631591797,0.4605897665023803,0.4605897665023803,1.0,1.0,-3.2721080780029297,1.1361528635025024,2.135955333709717,0.3944679200649261,0.9150415658950806,0.9150415658950806,0.0,207.9204864501953,191.0,75406.8671875,0.0,3156.098876953125,1.0,278.1499938964844,282.9423217773437,300.26025390625,305.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36804.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847511887550354,1.0,0.0,0.0,3.760253667831421,3.7602789402008057,9.43468876357656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.638671875,0.0,1665.5255126953125,1895.4371337890625,0.0,2911.971923828125,0.9305053353309632,1.0,0.0,3.0,1.0,0.0
18014640,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228909373283386,0.4181186556816101,0.3800157308578491,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9001314043998718,0.5529451966285706,0.5261231064796448,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8380272388458252,0.443984717130661,0.3133810758590698,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.831565260887146,0.4329494535923004,0.4139048755168915,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849276423454285,0.237246885895729,1.0914485454559326,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0863342285156,297.20166015625,284.93487548828125,1.0,0.6354503631591797,0.4605897665023803,0.4605897665023803,1.0,1.0,-3.2721080780029297,1.1361528635025024,2.135955333709717,0.3944679200649261,0.9150415658950806,0.9150415658950806,0.0,207.9204864501953,191.0,75406.8671875,0.0,3156.098876953125,1.0,278.1499938964844,282.9423217773437,300.26025390625,305.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36804.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847511887550354,1.0,0.0,0.0,3.760253667831421,3.7602789402008057,9.43468876357656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.638671875,0.0,1665.5255126953125,1895.4371337890625,0.0,2911.971923828125,0.9305053353309632,1.0,0.0,3.0,1.0,0.0
18014700,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8254513144493103,0.4177723526954651,0.3795347809791565,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.90392404794693,0.5536776781082153,0.5266283750534058,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408936858177185,0.4440004527568817,0.3132560849189758,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8344094157218933,0.4330159425735473,0.4137852787971496,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6869078874588013,0.2366837114095688,1.088019609451294,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0862731933594,297.1993103027344,284.9375915527344,1.0,0.6330743432044983,0.4598014056682586,0.4598014056682586,1.0,1.0,-3.2677180767059326,1.1325958967208862,2.135122060775757,0.3917885720729828,0.9124023914337158,0.9124023914337158,0.0,204.650634765625,191.0,75190.359375,0.0,3128.27099609375,1.0,278.1499938964844,282.94647216796875,300.2562866210937,305.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36769.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468088507652283,1.0,0.0,0.0,3.74622106552124,3.746246337890625,9.364403581457736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.1708984375,0.0,1648.78369140625,1895.4371337890625,0.0,2905.39111328125,0.9273597598075868,1.0,0.0,3.0,1.0,0.0
18014760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8289402723312378,0.4175049960613251,0.3791121542453766,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.909048557281494,0.5544940233230591,0.5271973013877869,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.844754159450531,0.4441030919551849,0.3131813406944275,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8382213115692139,0.4331694543361664,0.4137320220470428,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898311376571655,0.2362303286790847,1.0850021839141846,284.94024658203125,284.95001220703125,302.6345520019531,297.26031494140625,299.087646484375,297.197998046875,284.9404296875,1.0,0.6303683519363403,0.4592321813106537,0.4592321813106537,1.0,1.0,-3.2641096115112305,1.129826545715332,2.1342830657958984,0.3897236585617065,0.9108402132987976,0.9108402132987976,0.0,200.5760192871093,179.0,75011.875,0.0,3097.724365234375,1.0,278.1499938964844,282.95037841796875,300.2537841796875,305.1547241210937,293.1499938964844,293.1499938964844,278.1499938964844,36685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461282849311829,1.0,0.0,0.0,3.734323978424072,3.734349012374878,9.30501983020804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.916015625,0.0,1634.26611328125,1895.4371337890625,0.0,2899.021484375,0.9246510863304138,1.0,0.0,3.0,1.0,0.0
18014820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8379915356636047,0.4170865416526794,0.378351479768753,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9227018356323242,0.5562768578529358,0.5284475684165955,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8547698855400085,0.4444470405578613,0.3131128847599029,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8480744361877441,0.4336203932762146,0.4137382507324219,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6977405548095703,0.2355386763811111,1.079809069633484,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.0914611816406,297.197021484375,284.9447326660156,1.0,0.6243630647659302,0.4580937623977661,0.4580937623977661,1.0,1.0,-3.2583770751953125,1.1249247789382937,2.1334524154663086,0.3858975768089294,0.909058690071106,0.909058690071106,0.0,190.9978942871093,167.0,74730.359375,0.0,3032.065673828125,1.0,278.1499938964844,282.9560546875,300.2518920898437,305.1313781738281,293.1499938964844,293.1499938964844,278.1499938964844,36491.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449090123176575,1.0,0.0,0.0,3.716082572937012,3.7161073684692383,9.214334681928448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.8466796875,0.0,1611.681640625,1895.4371337890625,0.0,2887.61279296875,0.9204365015029908,1.0,0.0,3.0,1.0,0.0
18014880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8379915356636047,0.4170865416526794,0.378351479768753,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9227018356323242,0.5562768578529358,0.5284475684165955,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8547698855400085,0.4444470405578613,0.3131128847599029,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8480744361877441,0.4336203932762146,0.4137382507324219,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6977405548095703,0.2355386763811111,1.079809069633484,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.0914611816406,297.197021484375,284.9447326660156,1.0,0.6243630647659302,0.4580937623977661,0.4580937623977661,1.0,1.0,-3.2583770751953125,1.1249247789382937,2.1334524154663086,0.3858975768089294,0.909058690071106,0.909058690071106,0.0,190.9978942871093,167.0,74730.359375,0.0,3032.065673828125,1.0,278.1499938964844,282.9560546875,300.2518920898437,305.1313781738281,293.1499938964844,293.1499938964844,278.1499938964844,36491.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449090123176575,1.0,0.0,0.0,3.716082572937012,3.7161073684692383,9.214334681928448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.8466796875,0.0,1611.681640625,1895.4371337890625,0.0,2887.61279296875,0.9204365015029908,1.0,0.0,3.0,1.0,0.0
18014940,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8497408032417297,0.4167190194129944,0.3776188194751739,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9401663541793824,0.5582156181335449,0.5298147201538086,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8677657842636108,0.4448767602443695,0.3130908012390136,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8608485460281372,0.4341604709625244,0.4138116836547851,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7081094980239868,0.2350660264492035,1.0755062103271484,284.9466247558594,284.95001220703125,302.6878662109375,297.2582092285156,299.0959167480469,297.197265625,284.9466857910156,1.0,0.6178063154220581,0.4569553136825561,0.4569553136825561,1.0,1.0,-3.2540268898010254,1.1205523014068604,2.133474588394165,0.3822876811027527,0.9078605771064758,0.9078605771064758,0.0,180.13442993164062,155.0,74526.2109375,0.0,2962.429443359375,1.0,278.1499938964844,282.9588928222656,300.253173828125,305.1177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36352.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439438343048096,1.0,0.0,0.0,3.7038772106170654,3.703901767730713,9.15390614864009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9619140625,0.0,1596.6197509765625,1895.4371337890625,0.0,2878.58349609375,0.9175993800163268,1.0,0.0,3.0,1.0,0.0
18015000,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8497408032417297,0.4167190194129944,0.3776188194751739,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9401663541793824,0.5582156181335449,0.5298147201538086,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8677657842636108,0.4448767602443695,0.3130908012390136,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8608485460281372,0.4341604709625244,0.4138116836547851,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7081094980239868,0.2350660264492035,1.0755062103271484,284.9466247558594,284.95001220703125,302.6878662109375,297.2582092285156,299.0959167480469,297.197265625,284.9466857910156,1.0,0.6178063154220581,0.4569553136825561,0.4569553136825561,1.0,1.0,-3.2540268898010254,1.1205523014068604,2.133474588394165,0.3822876811027527,0.9078605771064758,0.9078605771064758,0.0,180.13442993164062,155.0,74526.2109375,0.0,2962.429443359375,1.0,278.1499938964844,282.9588928222656,300.253173828125,305.1177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36352.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439438343048096,1.0,0.0,0.0,3.7038772106170654,3.703901767730713,9.15390614864009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9619140625,0.0,1596.6197509765625,1895.4371337890625,0.0,2878.58349609375,0.9175993800163268,1.0,0.0,3.0,1.0,0.0
18015060,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603873252868652,0.4164488613605499,0.3770574927330017,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9548743963241576,0.5597332715988159,0.5308905839920044,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8794603943824768,0.4452269375324249,0.3130817711353302,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723719120025635,0.4345908761024475,0.4138758182525635,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7169246673583984,0.2347852140665054,1.0725661516189575,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.09918212890625,297.19775390625,284.94732666015625,1.0,0.6126493215560913,0.4560501277446747,0.4560501277446747,1.0,1.0,-3.251176118850708,1.117309808731079,2.133866310119629,0.3795155584812164,0.9069302678108216,0.9069302678108216,0.0,171.51052856445312,155.0,74397.3515625,0.0,2908.5478515625,1.0,278.1499938964844,282.9600524902344,300.2554931640625,305.1108703613281,293.1499938964844,293.1499938964844,278.1499938964844,36287.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843293309211731,1.0,0.0,0.0,3.696611166000366,3.6966357231140137,9.118026582655148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.052734375,0.0,1587.822265625,1895.4371337890625,0.0,2872.499755859375,0.91592139005661,1.0,0.0,3.0,1.0,0.0
18015120,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640748858451843,0.4163653552532196,0.3768804669380188,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9596429467201232,0.5602160692214966,0.5312332510948181,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834817409515381,0.4453410804271698,0.3130804002285003,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.876343846321106,0.4347291588783264,0.4138971865177154,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7197997570037842,0.2347051203250885,1.0716748237609863,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1001892089844,297.1979064941406,284.9474792480469,1.0,0.6110029816627502,0.4557642638683319,0.4557642638683319,1.0,1.0,-3.25032639503479,1.116303563117981,2.134022951126098,0.3786450028419494,0.906634509563446,0.906634509563446,0.0,168.7550811767578,143.0,74359.578125,0.0,2891.48095703125,1.0,278.1499938964844,282.9603576660156,300.2564392089844,305.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,36270.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430909514427185,1.0,0.0,0.0,3.6945159435272217,3.694540500640869,9.10769301754044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.9990234375,0.0,1585.309326171875,1895.4371337890625,0.0,2870.607177734375,0.9154393076896667,1.0,0.0,3.0,1.0,0.0
18015180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.881456732749939,0.4160321056842804,0.3761483132839203,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9797261953353882,0.562243640422821,0.5326729416847229,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021908044815063,0.4458435177803039,0.3130876421928406,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.894892692565918,0.4353197515010834,0.4139934480190277,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328148484230042,0.2344202995300293,1.0681685209274292,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1043395996094,297.1987609863281,284.9478454589844,1.0,0.6040564775466919,0.4545732140541076,0.4545732140541076,1.0,1.0,-3.2470862865448,1.1122236251831057,2.1348626613616943,0.3750358819961548,0.9054208397865297,0.9054208397865297,0.0,157.0997772216797,131.0,74218.984375,0.0,2820.116455078125,1.0,278.1499938964844,282.9612731933594,300.2616577148437,305.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423038721084595,1.0,0.0,0.0,3.68685245513916,3.686876773834229,9.069947850548488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.05859375,0.0,1576.2293701171875,1895.4371337890625,0.0,2863.247802734375,0.9136857390403748,1.0,0.0,3.0,1.0,0.0
18015240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.881456732749939,0.4160321056842804,0.3761483132839203,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9797261953353882,0.562243640422821,0.5326729416847229,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021908044815063,0.4458435177803039,0.3130876421928406,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.894892692565918,0.4353197515010834,0.4139934480190277,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328148484230042,0.2344202995300293,1.0681685209274292,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1043395996094,297.1987609863281,284.9478454589844,1.0,0.6040564775466919,0.4545732140541076,0.4545732140541076,1.0,1.0,-3.2470862865448,1.1122236251831057,2.1348626613616943,0.3750358819961548,0.9054208397865297,0.9054208397865297,0.0,157.0997772216797,131.0,74218.984375,0.0,2820.116455078125,1.0,278.1499938964844,282.9612731933594,300.2616577148437,305.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423038721084595,1.0,0.0,0.0,3.68685245513916,3.686876773834229,9.069947850548488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.05859375,0.0,1576.2293701171875,1895.4371337890625,0.0,2863.247802734375,0.9136857390403748,1.0,0.0,3.0,1.0,0.0
18015300,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.891331672668457,0.4158707559108734,0.3757877647876739,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9894776344299316,0.563315212726593,0.5334362387657166,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131980538368224,0.4461069405078888,0.3131002783775329,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9053421020507812,0.435618907213211,0.4140465855598449,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401124835014343,0.2342965900897979,1.0665109157562256,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1064758300781,297.199462890625,284.94775390625,1.0,0.6005159020423889,0.4539776742458343,0.4539776742458343,1.0,1.0,-3.2450966835021973,1.1100401878356934,2.135056495666504,0.373159646987915,0.9045807719230652,0.9045807719230652,0.0,151.26473999023438,131.0,74145.71875,0.0,2784.163818359375,1.0,278.1499938964844,282.9615783691406,300.264892578125,305.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36213.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419039845466614,1.0,0.0,0.0,3.682989835739136,3.683014154434204,9.05095305370196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.802734375,0.0,1571.791259765625,1895.4371337890625,0.0,2859.509033203125,0.9128124713897704,1.0,0.0,3.0,1.0,0.0
18015360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9017239809036256,0.4157061278820038,0.375434011220932,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9985504150390624,0.5644640922546387,0.5341835618019104,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.925499141216278,0.4463697969913482,0.3131199479103088,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9171262979507446,0.4359147846698761,0.4141067564487457,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7478919625282288,0.2341751009225845,1.0649112462997437,284.94708251953125,284.95001220703125,302.7633361816406,297.2724609375,299.1087646484375,297.2004089355469,284.94696044921875,1.0,0.5968908667564392,0.4534124433994293,0.4534124433994293,1.0,1.0,-3.241921901702881,1.107466220855713,2.134455680847168,0.3712022602558136,0.9032002687454224,0.9032002687454224,0.0,145.5748291015625,119.0,74055.0234375,0.0,2747.6826171875,1.0,278.1499938964844,282.9615478515625,300.2683410644531,305.1005859375,293.1499938964844,293.1499938964844,278.1499938964844,36228.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414721488952637,1.0,0.0,0.0,3.678596019744873,3.678620338439941,9.029370744428888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.9326171875,0.0,1566.939453125,1895.4371337890625,0.0,2855.47265625,0.9118298888206482,1.0,0.0,3.0,1.0,0.0
