time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9177348613739014,0.4152565598487854,0.3747983574867248,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5686901211738586,0.5113900899887085,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9435866475105286,0.4467969536781311,0.3132281899452209,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9351980686187744,0.4364007115364074,0.4143114686012268,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.75942063331604,0.2338718622922897,1.0622692108154297,284.9342346191406,284.95001220703125,302.7872619628906,297.281005859375,299.1165771484375,297.2099914550781,284.9337463378906,1.0,0.5880320072174072,0.4522819519042969,0.4522819519042969,1.0,1.0,-3.213362693786621,1.0938085317611694,2.119554281234741,0.3639756739139557,0.8881882429122925,0.8881882429122925,0.0,137.05076599121094,107.0,73437.4453125,0.0,2640.838134765625,1.0,278.1499938964844,282.9573974609375,300.2740173339844,305.0758972167969,293.1499938964844,293.1499938964844,278.45001220703125,36837.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401328921318054,1.0,0.0,0.0,3.6509101390838623,3.65093445777893,8.893968583834067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.0224609375,0.0,1540.4462890625,1895.4371337890625,0.0,2842.956787109375,0.9059492349624634,1.0,0.0,3.0,1.0,0.0
18015480,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9177348613739014,0.4152565598487854,0.3747983574867248,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5686901211738586,0.5113900899887085,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9435866475105286,0.4467969536781311,0.3132281899452209,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9351980686187744,0.4364007115364074,0.4143114686012268,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.75942063331604,0.2338718622922897,1.0622692108154297,284.9342346191406,284.95001220703125,302.7872619628906,297.281005859375,299.1165771484375,297.2099914550781,284.9337463378906,1.0,0.5880320072174072,0.4522819519042969,0.4522819519042969,1.0,1.0,-3.213362693786621,1.0938085317611694,2.119554281234741,0.3639756739139557,0.8881882429122925,0.8881882429122925,0.0,137.05076599121094,107.0,73437.4453125,0.0,2640.838134765625,1.0,278.1499938964844,282.9573974609375,300.2740173339844,305.0758972167969,293.1499938964844,293.1499938964844,278.45001220703125,36837.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401328921318054,1.0,0.0,0.0,3.6509101390838623,3.65093445777893,8.893968583834067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.0224609375,0.0,1540.4462890625,1895.4371337890625,0.0,2842.956787109375,0.9059492349624634,1.0,0.0,3.0,1.0,0.0
18015540,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382824897766112,0.4153715074062347,0.3744975328445434,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5768784880638123,0.482630044221878,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.963876247406006,0.4477345645427704,0.3135695457458496,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560578465461732,0.4372934997081756,0.4147554934024811,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7737939953804016,0.2338788658380508,1.0604785680770874,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1369934082031,297.2400207519531,284.9893798828125,1.0,0.5777963399887085,0.4511514902114868,0.4511514902114868,1.0,1.0,-3.1772141456604004,1.077277421951294,2.0999367237091064,0.3553169071674347,0.959348738193512,0.959348738193512,0.0,127.88372802734376,127.0,72275.6015625,0.0,2519.46435546875,1.0,278.4430236816406,283.0438537597656,300.26959228515625,304.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,33614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332839012145996,1.0,0.0,0.0,3.757614374160767,3.757639169692993,9.421449362889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.115234375,0.0,1637.85009765625,1895.4371337890625,0.0,2779.0361328125,0.9273772835731506,1.0,0.0,3.0,1.0,0.0
18015600,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382824897766112,0.4153715074062347,0.3744975328445434,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5768784880638123,0.482630044221878,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.963876247406006,0.4477345645427704,0.3135695457458496,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560578465461732,0.4372934997081756,0.4147554934024811,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7737939953804016,0.2338788658380508,1.0604785680770874,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1369934082031,297.2400207519531,284.9893798828125,1.0,0.5777963399887085,0.4511514902114868,0.4511514902114868,1.0,1.0,-3.1772141456604004,1.077277421951294,2.0999367237091064,0.3553169071674347,0.959348738193512,0.959348738193512,0.0,127.88372802734376,127.0,72275.6015625,0.0,2519.46435546875,1.0,278.4430236816406,283.0438537597656,300.26959228515625,304.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,33614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332839012145996,1.0,0.0,0.0,3.757614374160767,3.757639169692993,9.421449362889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.115234375,0.0,1637.85009765625,1895.4371337890625,0.0,2779.0361328125,0.9273772835731506,1.0,0.0,3.0,1.0,0.0
18015660,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386704564094543,0.4144105315208435,0.3738344609737396,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5845746994018555,0.4812572002410888,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9649883508682252,0.4478012025356293,0.3137429654598236,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572725296020508,0.4374579191207886,0.4150528907775879,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743074297904968,0.233607992529869,1.0595378875732422,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1567077636719,297.26300048828125,284.9086303710937,1.0,0.5779982805252075,0.4504840075969696,0.4504840075969696,1.0,1.0,-3.1741459369659424,1.074530005455017,2.099615812301636,0.352532297372818,0.8710286021232605,0.8710286021232605,0.0,127.36339569091795,147.0,72695.640625,0.0,2510.727783203125,1.0,278.1571044921875,282.9452819824219,300.3076477050781,305.0795593261719,293.1499938964844,293.1499938964844,278.45001220703125,38593.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374861478805542,1.0,0.0,0.0,3.627684593200684,3.627708673477173,8.781168503446679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.732421875,0.0,1527.7711181640625,1895.4371337890625,0.0,2818.237548828125,0.9027867913246156,1.0,0.0,3.0,1.0,0.0
18015720,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386704564094543,0.4144105315208435,0.3738344609737396,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5845746994018555,0.4812572002410888,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9649883508682252,0.4478012025356293,0.3137429654598236,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572725296020508,0.4374579191207886,0.4150528907775879,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743074297904968,0.233607992529869,1.0595378875732422,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1567077636719,297.26300048828125,284.9086303710937,1.0,0.5779982805252075,0.4504840075969696,0.4504840075969696,1.0,1.0,-3.1741459369659424,1.074530005455017,2.099615812301636,0.352532297372818,0.8710286021232605,0.8710286021232605,0.0,127.36339569091795,147.0,72695.640625,0.0,2510.727783203125,1.0,278.1571044921875,282.9452819824219,300.3076477050781,305.0795593261719,293.1499938964844,293.1499938964844,278.45001220703125,38593.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374861478805542,1.0,0.0,0.0,3.627684593200684,3.627708673477173,8.781168503446679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.732421875,0.0,1527.7711181640625,1895.4371337890625,0.0,2818.237548828125,0.9027867913246156,1.0,0.0,3.0,1.0,0.0
18015780,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257830381393432,0.4147046208381653,0.3739895522594452,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5892219543457031,0.4989205300807953,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536594748497008,0.4489466845989227,0.3144735395908355,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.945514678955078,0.4384962916374206,0.4159914553165436,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652768492698669,0.2338071465492248,1.0607185363769531,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1700439453125,297.2732238769531,285.0184936523437,1.0,0.5850071907043457,0.4498165547847748,0.4498165547847748,1.0,1.0,-3.1989691257476807,1.0824321508407593,2.116536855697632,0.3546551167964935,0.9773465394973756,0.9773465394973756,0.0,133.01426696777344,167.0,72627.4609375,0.0,2590.18603515625,1.0,278.4430847167969,283.0634765625,300.29949951171875,304.98004150390625,293.1499938964844,293.1499938964844,278.1499938964844,33023.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312181830406189,1.0,0.0,0.0,3.7581517696380615,3.758176326751709,9.424143740943692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.5087890625,0.0,1633.925048828125,1895.4371337890625,0.0,2759.788330078125,0.9273489713668824,1.0,0.0,3.0,1.0,0.0
18015840,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257830381393432,0.4147046208381653,0.3739895522594452,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5892219543457031,0.4989205300807953,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536594748497008,0.4489466845989227,0.3144735395908355,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.945514678955078,0.4384962916374206,0.4159914553165436,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652768492698669,0.2338071465492248,1.0607185363769531,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1700439453125,297.2732238769531,285.0184936523437,1.0,0.5850071907043457,0.4498165547847748,0.4498165547847748,1.0,1.0,-3.1989691257476807,1.0824321508407593,2.116536855697632,0.3546551167964935,0.9773465394973756,0.9773465394973756,0.0,133.01426696777344,167.0,72627.4609375,0.0,2590.18603515625,1.0,278.4430847167969,283.0634765625,300.29949951171875,304.98004150390625,293.1499938964844,293.1499938964844,278.1499938964844,33023.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312181830406189,1.0,0.0,0.0,3.7581517696380615,3.758176326751709,9.424143740943692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.5087890625,0.0,1633.925048828125,1895.4371337890625,0.0,2759.788330078125,0.9273489713668824,1.0,0.0,3.0,1.0,0.0
18015900,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159682393074036,0.4143737256526947,0.3741185665130615,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5896531343460083,0.5130363702774048,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443448185920716,0.4491518437862396,0.3149054050445556,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359737038612366,0.4386991262435913,0.4165376126766205,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584696412086487,0.2337192147970199,1.0616271495819092,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.169189453125,297.2663879394531,284.892333984375,1.0,0.5904085636138916,0.4494828283786773,0.4494828283786773,1.0,1.0,-3.2183592319488525,1.089021921157837,2.1293370723724365,0.3568949103355407,0.896922767162323,0.896922767162323,0.0,137.6464385986328,167.0,73933.1015625,0.0,2654.244873046875,1.0,278.1951599121094,282.9154968261719,300.3520202636719,305.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36396.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836817741394043,1.0,0.0,0.0,3.748045444488525,3.748070478439331,9.37352581331652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.3212890625,0.0,1648.052490234375,1895.4371337890625,0.0,2811.998291015625,0.9257833361625672,1.0,0.0,3.0,1.0,0.0
18015960,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044334888458252,0.4138660728931427,0.3738529086112976,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5888314843177795,0.530601441860199,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9324278235435486,0.4491958022117615,0.3150849938392639,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.92402321100235,0.4387525916099548,0.4167951643466949,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502566576004028,0.2334959506988525,1.061706781387329,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1622009277344,297.2524719238281,284.9278564453125,1.0,0.5966886281967163,0.4487352073192596,0.4487352073192596,1.0,1.0,-3.239776134490967,1.0954214334487915,2.1443545818328857,0.3584895133972168,0.9033559560775756,0.9033559560775756,0.0,143.45147705078125,185.0,74134.7109375,0.0,2729.65625,1.0,278.15692138671875,282.939697265625,300.3489074707031,305.20166015625,293.1499938964844,293.1499938964844,278.45001220703125,37085.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385438323020935,1.0,0.0,0.0,3.703623533248901,3.703648328781128,9.152652751254208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.900390625,0.0,1601.893310546875,1895.4371337890625,0.0,2828.113037109375,0.9184579849243164,1.0,0.0,3.0,1.0,0.0
18016020,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8790175318717957,0.4140436947345733,0.3742730319499969,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.990756332874298,0.5859336853027344,0.556050181388855,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.904185712337494,0.450317233800888,0.3160860538482666,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.896902859210968,0.4396726489067077,0.4180180430412292,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7311107516288757,0.2333811372518539,1.063469171524048,285.0489501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2245178222656,285.0469970703125,1.0,0.6099175810813904,0.4472399652004242,0.4472399652004242,1.0,1.0,-3.2747488021850586,1.1049768924713137,2.169771909713745,0.3607265651226043,1.0,1.0,0.0,158.78602600097656,203.0,74121.0,0.0,2888.363525390625,1.0,278.4432983398437,283.0654602050781,300.33868408203125,305.12451171875,293.1499938964844,293.1499938964844,278.1499938964844,33147.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347837328910828,1.0,0.0,0.0,3.834684133529663,3.834709405899048,9.8118857749796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.515625,0.0,1726.085693359375,1895.4371337890625,0.0,2793.020751953125,0.9446492195129396,1.0,0.0,3.0,1.0,0.0
18016080,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8790175318717957,0.4140436947345733,0.3742730319499969,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.990756332874298,0.5859336853027344,0.556050181388855,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.904185712337494,0.450317233800888,0.3160860538482666,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.896902859210968,0.4396726489067077,0.4180180430412292,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7311107516288757,0.2333811372518539,1.063469171524048,285.0489501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2245178222656,285.0469970703125,1.0,0.6099175810813904,0.4472399652004242,0.4472399652004242,1.0,1.0,-3.2747488021850586,1.1049768924713137,2.169771909713745,0.3607265651226043,1.0,1.0,0.0,158.78602600097656,203.0,74121.0,0.0,2888.363525390625,1.0,278.4432983398437,283.0654602050781,300.33868408203125,305.12451171875,293.1499938964844,293.1499938964844,278.1499938964844,33147.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347837328910828,1.0,0.0,0.0,3.834684133529663,3.834709405899048,9.8118857749796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.515625,0.0,1726.085693359375,1895.4371337890625,0.0,2793.020751953125,0.9446492195129396,1.0,0.0,3.0,1.0,0.0
18016140,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8494898676872253,0.4126976728439331,0.374235600233078,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9591436982154846,0.584302544593811,0.5548655390739441,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8736273646354675,0.4501866698265075,0.3168549835681915,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.866709291934967,0.4394800961017608,0.4189570248126983,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7075533270835876,0.2325373888015747,1.0644619464874268,284.89892578125,284.95001220703125,302.9181823730469,297.35723876953125,299.13165283203125,297.20037841796875,284.900146484375,1.0,0.6215226650238037,0.4457447528839111,0.4457447528839111,1.0,1.0,-3.277507781982422,1.1022883653640747,2.1752192974090576,0.3577100336551666,0.9092611074447632,0.9092611074447632,0.0,179.28941345214844,221.0,75066.3359375,0.0,3008.040283203125,1.0,278.1568298339844,282.8997802734375,300.3770446777344,305.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,37682.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420117497444153,1.0,0.0,0.0,3.7815072536468506,3.7815327644348153,9.541641929899924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9072265625,0.0,1697.501708984375,1895.4371337890625,0.0,2860.5166015625,0.9357972741127014,1.0,0.0,3.0,1.0,0.0
18016200,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8494898676872253,0.4126976728439331,0.374235600233078,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9591436982154846,0.584302544593811,0.5548655390739441,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8736273646354675,0.4501866698265075,0.3168549835681915,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.866709291934967,0.4394800961017608,0.4189570248126983,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7075533270835876,0.2325373888015747,1.0644619464874268,284.89892578125,284.95001220703125,302.9181823730469,297.35723876953125,299.13165283203125,297.20037841796875,284.900146484375,1.0,0.6215226650238037,0.4457447528839111,0.4457447528839111,1.0,1.0,-3.277507781982422,1.1022883653640747,2.1752192974090576,0.3577100336551666,0.9092611074447632,0.9092611074447632,0.0,179.28941345214844,221.0,75066.3359375,0.0,3008.040283203125,1.0,278.1568298339844,282.8997802734375,300.3770446777344,305.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,37682.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420117497444153,1.0,0.0,0.0,3.7815072536468506,3.7815327644348153,9.541641929899924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9072265625,0.0,1697.501708984375,1895.4371337890625,0.0,2860.5166015625,0.9357972741127014,1.0,0.0,3.0,1.0,0.0
18016260,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8308901190757751,0.4118690490722656,0.3739529252052307,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9350947737693788,0.5846735239028931,0.5554671287536621,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8541440963745117,0.4503059685230255,0.31731116771698,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8475852012634277,0.439455509185791,0.4194742739200592,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6903010606765747,0.2318551689386367,1.0642071962356567,284.9260559082031,284.95001220703125,302.93475341796875,297.3696594238281,299.12567138671875,297.1920471191406,284.9271240234375,1.0,0.6306102871894836,0.4443168640136719,0.4443168640136719,1.0,1.0,-3.2787506580352783,1.0992133617401123,2.179537296295166,0.3543557524681091,0.9076184630393982,0.9076184630393982,0.0,195.6487731933593,221.0,74824.015625,0.0,3102.284423828125,1.0,278.1504821777344,282.926025390625,300.3683166503906,305.2583923339844,293.1499938964844,293.1499938964844,278.1499938964844,37190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408604264259338,1.0,0.0,0.0,3.74332046508789,3.743345499038696,9.349906804345664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.951171875,0.0,1648.6234130859375,1895.4371337890625,0.0,2849.75537109375,0.927095592021942,1.0,0.0,3.0,1.0,0.0
18016320,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8278417587280273,0.4117476046085357,0.3739392459392547,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9309662580490112,0.5848272442817688,0.5556862354278564,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.850985050201416,0.4503630399703979,0.3174251019954681,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8444808125495911,0.4394761323928833,0.4195990264415741,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6874086856842041,0.2317413240671157,1.0642204284667969,284.93035888671875,284.95001220703125,302.9378662109375,297.3720397949219,299.1249694824219,297.1911315917969,284.9313659667969,1.0,0.6323222517967224,0.4440448880195617,0.4440448880195617,1.0,1.0,-3.2792999744415283,1.098739743232727,2.180560111999512,0.3537648022174835,0.9082143902778624,0.9082143902778624,0.0,198.6750030517578,224.0,74794.3515625,0.0,3120.423095703125,1.0,278.1502380371094,282.9300231933594,300.3688659667969,305.2542419433594,293.1499938964844,293.1499938964844,278.1499938964844,37062.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406075835227966,1.0,0.0,0.0,3.738662481307984,3.738687515258789,9.326652161689708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.0263671875,0.0,1642.2081298828125,1895.4371337890625,0.0,2847.39208984375,0.9259731769561768,1.0,0.0,3.0,1.0,0.0
18016380,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8166343569755554,0.4111158549785614,0.3737603425979614,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9164910912513732,0.5860994458198547,0.5572068691253662,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8399069309234619,0.4508628249168396,0.3180663287639618,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8334964513778687,0.4397026002407074,0.4202291071414947,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6767697334289551,0.231116846203804,1.0634297132492063,284.9457397460937,284.95001220703125,302.9569702148437,297.3868408203125,299.1219787597656,297.1880187988281,284.946044921875,1.0,0.6385746002197266,0.4423450529575348,0.4423450529575348,1.0,1.0,-3.281493186950684,1.0952917337417605,2.186201572418213,0.3499451279640198,0.9116734862327576,0.9116734862327576,0.0,210.3766326904297,212.0,74668.3125,0.0,3190.777587890625,1.0,278.1499938964844,282.9437561035156,300.3809509277344,305.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,36446.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392759561538696,1.0,0.0,0.0,3.7223596572875977,3.722384452819824,9.245490559806058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.2626953125,0.0,1618.577392578125,1895.4371337890625,0.0,2834.951171875,0.921852707862854,1.0,0.0,3.0,1.0,0.0
18016440,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8166343569755554,0.4111158549785614,0.3737603425979614,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9164910912513732,0.5860994458198547,0.5572068691253662,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8399069309234619,0.4508628249168396,0.3180663287639618,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8334964513778687,0.4397026002407074,0.4202291071414947,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6767697334289551,0.231116846203804,1.0634297132492063,284.9457397460937,284.95001220703125,302.9569702148437,297.3868408203125,299.1219787597656,297.1880187988281,284.946044921875,1.0,0.6385746002197266,0.4423450529575348,0.4423450529575348,1.0,1.0,-3.281493186950684,1.0952917337417605,2.186201572418213,0.3499451279640198,0.9116734862327576,0.9116734862327576,0.0,210.3766326904297,212.0,74668.3125,0.0,3190.777587890625,1.0,278.1499938964844,282.9437561035156,300.3809509277344,305.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,36446.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392759561538696,1.0,0.0,0.0,3.7223596572875977,3.722384452819824,9.245490559806058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.2626953125,0.0,1618.577392578125,1895.4371337890625,0.0,2834.951171875,0.921852707862854,1.0,0.0,3.0,1.0,0.0
18016500,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8152869343757629,0.4108365774154663,0.3735519349575043,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.915315806865692,0.5868227481842041,0.5579174757003784,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8388791084289551,0.4511629641056061,0.3183031678199768,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8324044346809387,0.4398468136787414,0.420408546924591,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6754311323165894,0.2308471798896789,1.06240975856781,284.9480285644531,284.95001220703125,302.9662780761719,297.3941955566406,299.120849609375,297.1872863769531,284.9481201171875,1.0,0.6389411091804504,0.4414951503276825,0.4414951503276825,1.0,1.0,-3.281374931335449,1.0930997133255005,2.188275098800659,0.3478748500347137,0.9123239517211914,0.9123239517211914,0.0,211.6841583251953,212.0,74615.5625,0.0,3197.850341796875,1.0,278.1499938964844,282.9457702636719,300.3888244628906,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,36294.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838773787021637,1.0,0.0,0.0,3.7184536457061768,3.718478202819824,9.226097290593316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.9775390625,0.0,1612.9146728515625,1895.4371337890625,0.0,2830.260986328125,0.9208440780639648,1.0,0.0,3.0,1.0,0.0
18016560,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8158590793609619,0.4105867743492126,0.3732860684394836,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9167430400848388,0.5875580906867981,0.5585677623748779,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8398099541664124,0.4514905512332916,0.3184974789619446,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8332316875457764,0.4400161206722259,0.4205241203308105,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6758378744125366,0.2306079268455505,1.0611226558685305,284.9488830566406,284.95001220703125,302.9754638671875,297.4014587402344,299.12091064453125,297.18682861328125,284.9489440917969,1.0,0.6382812261581421,0.4409267008304596,0.4409267008304596,1.0,1.0,-3.280662775039673,1.0913479328155518,2.189314842224121,0.3463517427444458,0.9124706983566284,0.9124706983566284,0.0,210.83352661132807,200.0,74568.1328125,0.0,3191.525146484375,1.0,278.1499938964844,282.94677734375,300.3966064453125,305.2611389160156,293.1499938964844,293.1499938964844,278.1499938964844,36216.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383270502090454,1.0,0.0,0.0,3.7153515815734863,3.715376377105713,9.210710345541884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7802734375,0.0,1608.746826171875,1895.4371337890625,0.0,2826.0888671875,0.9200812578201294,1.0,0.0,3.0,1.0,0.0
18016620,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201920986175537,0.4101636707782745,0.3726953268051147,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9240307807922364,0.5890328288078308,0.5597456693649292,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449885249137878,0.4522044658660888,0.3188303411006927,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381306529045105,0.4404209554195404,0.4206829071044922,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6796011328697205,0.2302059084177017,1.0582548379898071,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.121337890625,297.1863708496094,284.94903564453125,1.0,0.6350738406181335,0.4397898316383362,0.4397898316383362,1.0,1.0,-3.278512954711914,1.0876575708389282,2.1908552646636963,0.3432839214801788,0.9119837880134584,0.9119837880134584,0.0,205.6658630371093,188.0,74475.359375,0.0,3157.888427734375,1.0,278.1499938964844,282.9474792480469,300.4114990234375,305.2705383300781,293.1499938964844,293.1499938964844,278.1499938964844,36145.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375194668769836,1.0,0.0,0.0,3.710268259048462,3.710293054580689,9.185523595078848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.44921875,0.0,1602.3631591796875,1895.4371337890625,0.0,2818.548583984375,0.9188771843910216,1.0,0.0,3.0,1.0,0.0
18016680,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201920986175537,0.4101636707782745,0.3726953268051147,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9240307807922364,0.5890328288078308,0.5597456693649292,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449885249137878,0.4522044658660888,0.3188303411006927,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381306529045105,0.4404209554195404,0.4206829071044922,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6796011328697205,0.2302059084177017,1.0582548379898071,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.121337890625,297.1863708496094,284.94903564453125,1.0,0.6350738406181335,0.4397898316383362,0.4397898316383362,1.0,1.0,-3.278512954711914,1.0876575708389282,2.1908552646636963,0.3432839214801788,0.9119837880134584,0.9119837880134584,0.0,205.6658630371093,188.0,74475.359375,0.0,3157.888427734375,1.0,278.1499938964844,282.9474792480469,300.4114990234375,305.2705383300781,293.1499938964844,293.1499938964844,278.1499938964844,36145.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375194668769836,1.0,0.0,0.0,3.710268259048462,3.710293054580689,9.185523595078848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.44921875,0.0,1602.3631591796875,1895.4371337890625,0.0,2818.548583984375,0.9188771843910216,1.0,0.0,3.0,1.0,0.0
18016740,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277202248573303,0.4098152816295624,0.3720636069774627,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9359392523765564,0.5905161499977112,0.5608101487159729,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8537156581878662,0.4529865086078644,0.3191232979297638,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464709520339966,0.4408900439739227,0.4207876920700073,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864511966705322,0.2298975437879562,1.0552473068237305,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1217956542969,297.1864318847656,284.9485168457031,1.0,0.6301764249801636,0.4386529624462127,0.4386529624462127,1.0,1.0,-3.275895833969116,1.083786129951477,2.1921095848083496,0.3401471376419067,0.9107707142829896,0.9107707142829896,0.0,197.38986206054688,176.0,74377.4375,0.0,3105.897216796875,1.0,278.1499938964844,282.94775390625,300.4253234863281,305.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367709517478943,1.0,0.0,0.0,3.705187559127808,3.705212116241455,9.160384593087656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.544921875,0.0,1596.494140625,1895.4371337890625,0.0,2811.5615234375,0.9177287220954896,1.0,0.0,3.0,1.0,0.0
18016800,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277202248573303,0.4098152816295624,0.3720636069774627,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9359392523765564,0.5905161499977112,0.5608101487159729,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8537156581878662,0.4529865086078644,0.3191232979297638,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464709520339966,0.4408900439739227,0.4207876920700073,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864511966705322,0.2298975437879562,1.0552473068237305,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1217956542969,297.1864318847656,284.9485168457031,1.0,0.6301764249801636,0.4386529624462127,0.4386529624462127,1.0,1.0,-3.275895833969116,1.083786129951477,2.1921095848083496,0.3401471376419067,0.9107707142829896,0.9107707142829896,0.0,197.38986206054688,176.0,74377.4375,0.0,3105.897216796875,1.0,278.1499938964844,282.94775390625,300.4253234863281,305.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,36138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367709517478943,1.0,0.0,0.0,3.705187559127808,3.705212116241455,9.160384593087656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.544921875,0.0,1596.494140625,1895.4371337890625,0.0,2811.5615234375,0.9177287220954896,1.0,0.0,3.0,1.0,0.0
18016860,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377230763435364,0.4095201194286346,0.3714198172092438,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9509311318397522,0.5920031666755676,0.5618122220039368,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653622269630432,0.4538321793079376,0.3194117844104767,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576309680938721,0.4414025843143463,0.4208704531192779,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956741809844971,0.2296671718358993,1.052289366722107,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.122314453125,297.1867980957031,284.9482116699219,1.0,0.6243447661399841,0.4375459551811218,0.4375459551811218,1.0,1.0,-3.2732162475585938,1.0799587965011597,2.193257570266724,0.3370760083198547,0.9094334840774536,0.9094334840774536,0.0,187.40545654296875,164.0,74278.8046875,0.0,3044.31005859375,1.0,278.1499938964844,282.9482727050781,300.4381408691406,305.2854309082031,293.1499938964844,293.1499938964844,278.1499938964844,36143.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056649684906,1.0,0.0,0.0,3.699843168258667,3.6998677253723145,9.13397684598749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.115234375,0.0,1590.41650390625,1895.4371337890625,0.0,2804.89599609375,0.916533887386322,1.0,0.0,3.0,1.0,0.0
18016920,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377230763435364,0.4095201194286346,0.3714198172092438,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9509311318397522,0.5920031666755676,0.5618122220039368,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653622269630432,0.4538321793079376,0.3194117844104767,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576309680938721,0.4414025843143463,0.4208704531192779,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956741809844971,0.2296671718358993,1.052289366722107,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.122314453125,297.1867980957031,284.9482116699219,1.0,0.6243447661399841,0.4375459551811218,0.4375459551811218,1.0,1.0,-3.2732162475585938,1.0799587965011597,2.193257570266724,0.3370760083198547,0.9094334840774536,0.9094334840774536,0.0,187.40545654296875,164.0,74278.8046875,0.0,3044.31005859375,1.0,278.1499938964844,282.9482727050781,300.4381408691406,305.2854309082031,293.1499938964844,293.1499938964844,278.1499938964844,36143.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056649684906,1.0,0.0,0.0,3.699843168258667,3.6998677253723145,9.13397684598749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.115234375,0.0,1590.41650390625,1895.4371337890625,0.0,2804.89599609375,0.916533887386322,1.0,0.0,3.0,1.0,0.0
18016980,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500516414642334,0.409260630607605,0.3707790672779083,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9675261378288268,0.593481719493866,0.5627758502960205,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796606659889221,0.454726904630661,0.3197114467620849,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713908791542053,0.441941887140274,0.4209479391574859,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068390250205994,0.2294936776161193,1.0494440793991089,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12274169921875,297.1872863769531,284.9480895996094,1.0,0.618042528629303,0.4364389479160309,0.4364389479160309,1.0,1.0,-3.270636320114136,1.0761654376983645,2.1944708824157715,0.3340214192867279,0.9081130027770996,0.9081130027770996,0.0,176.5863800048828,152.0,74180.734375,0.0,2978.376708984375,1.0,278.1499938964844,282.948974609375,300.4499206542969,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,36145.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835389256477356,1.0,0.0,0.0,3.6944172382354736,3.694441556930542,9.107205869440804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.4375,0.0,1584.2491455078125,1895.4371337890625,0.0,2798.6689453125,0.9153203368186952,1.0,0.0,3.0,1.0,0.0
18017040,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500516414642334,0.409260630607605,0.3707790672779083,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9675261378288268,0.593481719493866,0.5627758502960205,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796606659889221,0.454726904630661,0.3197114467620849,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713908791542053,0.441941887140274,0.4209479391574859,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068390250205994,0.2294936776161193,1.0494440793991089,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12274169921875,297.1872863769531,284.9480895996094,1.0,0.618042528629303,0.4364389479160309,0.4364389479160309,1.0,1.0,-3.270636320114136,1.0761654376983645,2.1944708824157715,0.3340214192867279,0.9081130027770996,0.9081130027770996,0.0,176.5863800048828,152.0,74180.734375,0.0,2978.376708984375,1.0,278.1499938964844,282.948974609375,300.4499206542969,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,36145.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835389256477356,1.0,0.0,0.0,3.6944172382354736,3.694441556930542,9.107205869440804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.4375,0.0,1584.2491455078125,1895.4371337890625,0.0,2798.6689453125,0.9153203368186952,1.0,0.0,3.0,1.0,0.0
18017100,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.857245147228241,0.4091430604457855,0.3704619109630584,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9761223793029784,0.5942122936248779,0.5632417798042297,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878947496414185,0.4551923274993896,0.3198678493499756,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793544769287109,0.4422197043895721,0.4209863245487213,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130516767501831,0.2294277548789978,1.0480775833129885,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1228332519531,297.18756103515625,284.9480895996094,1.0,0.614763617515564,0.4358854293823242,0.4358854293823242,1.0,1.0,-3.2694079875946045,1.0742896795272827,2.195118188858032,0.3325017690658569,0.9074657559394836,0.9074657559394836,0.0,170.95257568359375,152.0,74131.96875,0.0,2944.326904296875,1.0,278.1499938964844,282.9493408203125,300.4552307128906,305.2936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36145.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350704908370972,1.0,0.0,0.0,3.6917004585266113,3.691725015640259,9.093817538996518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.9599609375,0.0,1581.1611328125,1895.4371337890625,0.0,2795.695556640625,0.9147122502326964,1.0,0.0,3.0,1.0,0.0
18017160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651531934738159,0.4090306162834167,0.3701471090316772,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9846777319908142,0.5949372053146362,0.5637000799179077,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968244791030884,0.4556654095649719,0.3200279176235199,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880281448364258,0.4425005912780761,0.4210252463817596,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7193983197212219,0.2293706536293029,1.046740174293518,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1232604980469,297.18780517578125,284.9481811523437,1.0,0.6114416122436523,0.4354217648506164,0.4354217648506164,1.0,1.0,-3.2682125568389893,1.0726407766342163,2.1955716609954834,0.3312006592750549,0.9069146513938904,0.9069146513938904,0.0,165.25485229492188,140.0,74087.1328125,0.0,2910.0146484375,1.0,278.1499938964844,282.9497985839844,300.46026611328125,305.2958984375,293.1499938964844,293.1499938964844,278.1499938964844,36142.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347725868225098,1.0,0.0,0.0,3.689120531082153,3.6891448497772217,9.081110761144372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.0302734375,0.0,1578.2047119140625,1895.4371337890625,0.0,2792.916748046875,0.9141331315040588,1.0,0.0,3.0,1.0,0.0
18017220,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8823021650314331,0.4087941646575928,0.3695332407951355,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5968812704086304,0.5631991624832153,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.916667640209198,0.4566105306148529,0.3203674852848053,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906622588634491,0.4430471062660217,0.421115517616272,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323388457298279,0.2292673885822296,1.0442336797714231,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1249694824219,297.19024658203125,284.9462280273437,1.0,0.6043365001678467,0.4344943761825561,0.4344943761825561,1.0,1.0,-3.2611587047576904,1.067632794380188,2.193525791168213,0.3279959261417389,0.9034038782119752,0.9034038782119752,0.0,154.1603240966797,128.0,73903.7109375,0.0,2836.194580078125,1.0,278.1499938964844,282.95001220703125,300.46875,305.2944030761719,293.1499938964844,293.1499938964844,278.1499938964844,36227.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340960144996643,1.0,0.0,0.0,3.679854869842529,3.6798791885375977,9.035551897795812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.7822265625,0.0,1568.3526611328125,1895.4371337890625,0.0,2786.607666015625,0.9121014475822448,1.0,0.0,3.0,1.0,0.0
