time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8823021650314331,0.4087941646575928,0.3695332407951355,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5968812704086304,0.5631991624832153,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.916667640209198,0.4566105306148529,0.3203674852848053,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906622588634491,0.4430471062660217,0.421115517616272,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323388457298279,0.2292673885822296,1.0442336797714231,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1249694824219,297.19024658203125,284.9462280273437,1.0,0.6043365001678467,0.4344943761825561,0.4344943761825561,1.0,1.0,-3.2611587047576904,1.067632794380188,2.193525791168213,0.3279959261417389,0.9034038782119752,0.9034038782119752,0.0,154.1603240966797,128.0,73903.7109375,0.0,2836.194580078125,1.0,278.1499938964844,282.95001220703125,300.46875,305.2944030761719,293.1499938964844,293.1499938964844,278.1499938964844,36227.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340960144996643,1.0,0.0,0.0,3.679854869842529,3.6798791885375977,9.035551897795812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.7822265625,0.0,1568.3526611328125,1895.4371337890625,0.0,2786.607666015625,0.9121014475822448,1.0,0.0,3.0,1.0,0.0
18017340,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954881429672241,0.4084431231021881,0.3689846396446228,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6007131338119507,0.5390312671661377,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331926703453064,0.4574568569660187,0.3207673728466034,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222075939178468,0.4434894919395447,0.421280026435852,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421470880508423,0.2291011810302734,1.0422171354293823,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.129638671875,297.1999816894531,284.9335327148437,1.0,0.5956289172172546,0.4335670173168182,0.4335670173168182,1.0,1.0,-3.232939004898072,1.0547620058059692,2.1781768798828125,0.321900337934494,0.8883275389671326,0.8883275389671326,0.0,145.70492553710938,116.0,73289.203125,0.0,2728.319580078125,1.0,278.1499938964844,282.94659423828125,300.4732360839844,305.2695617675781,293.1499938964844,293.1499938964844,278.45001220703125,36847.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330203890800476,1.0,0.0,0.0,3.651678323745728,3.651702404022217,8.897711154531862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5078125,0.0,1541.380615234375,1895.4371337890625,0.0,2776.580078125,0.9061335921287536,1.0,0.0,3.0,1.0,0.0
18017400,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954881429672241,0.4084431231021881,0.3689846396446228,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6007131338119507,0.5390312671661377,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331926703453064,0.4574568569660187,0.3207673728466034,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222075939178468,0.4434894919395447,0.421280026435852,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421470880508423,0.2291011810302734,1.0422171354293823,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.129638671875,297.1999816894531,284.9335327148437,1.0,0.5956289172172546,0.4335670173168182,0.4335670173168182,1.0,1.0,-3.232939004898072,1.0547620058059692,2.1781768798828125,0.321900337934494,0.8883275389671326,0.8883275389671326,0.0,145.70492553710938,116.0,73289.203125,0.0,2728.319580078125,1.0,278.1499938964844,282.94659423828125,300.4732360839844,305.2695617675781,293.1499938964844,293.1499938964844,278.45001220703125,36847.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330203890800476,1.0,0.0,0.0,3.651678323745728,3.651702404022217,8.897711154531862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5078125,0.0,1541.380615234375,1895.4371337890625,0.0,2776.580078125,0.9061335921287536,1.0,0.0,3.0,1.0,0.0
18017460,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.910799503326416,0.4086592197418213,0.3687673807144165,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.6075969338417053,0.5133426785469055,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9512591361999512,0.4587160348892212,0.3213329315185547,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401487708091736,0.4442954063415527,0.4216395616531372,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7534975409507751,0.2292259633541107,1.0410163402557373,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.14581298828125,297.2263488769531,284.9967956542969,1.0,0.5864769220352173,0.4329007863998413,0.4329007863998413,1.0,1.0,-3.201463222503662,1.0413647890090942,2.1600983142852783,0.3156499564647674,0.9624409079551696,0.9624409079551696,0.0,137.15606689453125,116.0,72178.4140625,0.0,2617.961669921875,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.1325988769531,293.1499938964844,293.1499938964844,278.45001220703125,33411.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265772461891174,1.0,0.0,0.0,3.754291534423828,3.754316091537476,9.404793672729284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0703125,0.0,1632.39990234375,1895.4371337890625,0.0,2716.606689453125,0.9265400171279908,1.0,0.0,3.0,1.0,0.0
18017520,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9123978614807128,0.4086551368236542,0.368761658668518,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6082940697669983,0.510931134223938,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9529584646224976,0.4588070511817932,0.3213916420936584,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9418752789497375,0.4443511962890625,0.4216822981834411,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546349763870239,0.2292350530624389,1.040961980819702,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.1473999023437,297.2289733886719,284.9903869628906,1.0,0.5856412053108215,0.4328428506851196,0.4328428506851196,1.0,1.0,-3.19861388206482,1.0401595830917358,2.158454418182373,0.3150945007801056,0.9605074524879456,0.9605074524879456,0.0,136.3768768310547,134.0,72151.6484375,0.0,2608.04248046875,1.0,278.44305419921875,283.0340270996094,300.4642944335937,305.1411437988281,293.1499938964844,293.1499938964844,278.1499938964844,33589.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265553712844849,1.0,0.0,0.0,3.759188890457153,3.759213447570801,9.429346050637832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.3603515625,0.0,1639.498046875,1895.4371337890625,0.0,2716.403564453125,0.9277250170707704,1.0,0.0,3.0,1.0,0.0
18017580,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9138610363006592,0.407782644033432,0.3681662678718567,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.61527019739151,0.5079419016838074,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955430269241333,0.4592438638210296,0.321812242269516,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441627264022828,0.4444433450698852,0.4219070374965668,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559519410133362,0.229069098830223,1.040439486503601,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.161865234375,297.249755859375,284.9068298339844,1.0,0.5853411555290222,0.4321186542510986,0.4321186542510986,1.0,1.0,-3.1944010257720947,1.0367975234985352,2.15760350227356,0.3121843039989471,0.8702695965766907,0.8702695965766907,0.0,135.35939025878906,152.0,72528.59375,0.0,2594.190673828125,1.0,278.1571044921875,282.93316650390625,300.4938049316406,305.2624206542969,293.1499938964844,293.1499938964844,278.45001220703125,38660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831230103969574,1.0,0.0,0.0,3.6285030841827393,3.628527402877808,8.785132195043843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.5732421875,0.0,1529.1702880859375,1895.4371337890625,0.0,2759.89990234375,0.9029890894889832,1.0,0.0,3.0,1.0,0.0
18017640,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9138610363006592,0.407782644033432,0.3681662678718567,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.61527019739151,0.5079419016838074,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955430269241333,0.4592438638210296,0.321812242269516,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441627264022828,0.4444433450698852,0.4219070374965668,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559519410133362,0.229069098830223,1.040439486503601,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.161865234375,297.249755859375,284.9068298339844,1.0,0.5853411555290222,0.4321186542510986,0.4321186542510986,1.0,1.0,-3.1944010257720947,1.0367975234985352,2.15760350227356,0.3121843039989471,0.8702695965766907,0.8702695965766907,0.0,135.35939025878906,152.0,72528.59375,0.0,2594.190673828125,1.0,278.1571044921875,282.93316650390625,300.4938049316406,305.2624206542969,293.1499938964844,293.1499938964844,278.45001220703125,38660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831230103969574,1.0,0.0,0.0,3.6285030841827393,3.628527402877808,8.785132195043843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.5732421875,0.0,1529.1702880859375,1895.4371337890625,0.0,2759.89990234375,0.9029890894889832,1.0,0.0,3.0,1.0,0.0
18017700,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099491834640504,0.407882809638977,0.3680461943149566,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6178149580955505,0.5136314630508423,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519470930099488,0.4599272012710571,0.3221497535705566,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403867721557616,0.4448604583740234,0.4221561849117279,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532840967178345,0.2291739135980606,1.0406901836395264,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1676025390625,297.2567749023437,285.0280456542969,1.0,0.5876413583755493,0.4317565560340881,0.4317565560340881,1.0,1.0,-3.202089786529541,1.038736343383789,2.163353443145752,0.3122933208942413,0.9560201168060304,0.9560201168060304,0.0,137.22918701171875,152.0,71929.2734375,0.0,2619.678466796875,1.0,278.4017333984375,283.06512451171875,300.4566955566406,305.0578308105469,293.1499938964844,293.1499938964844,278.45001220703125,33976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260619640350342,1.0,0.0,0.0,3.682252168655396,3.6822760105133057,9.047327580447018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.0166015625,0.0,1554.07421875,1895.4371337890625,0.0,2711.81787109375,0.9128323197364808,1.0,0.0,3.0,1.0,0.0
18017760,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047850966453552,0.4081161320209503,0.3683393001556396,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6195598840713501,0.5221985578536987,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468218088150024,0.4607365727424621,0.3227731585502624,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.934916377067566,0.4453977644443512,0.4227389991283417,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495617866516113,0.229352056980133,1.041873574256897,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1713562011719,297.2600402832031,285.0142517089844,1.0,0.5912959575653076,0.4314271509647369,0.4314271509647369,1.0,1.0,-3.215605974197388,1.042900562286377,2.1727054119110107,0.3133701980113983,0.9728738069534302,0.9728738069534302,0.0,140.1658477783203,170.0,72345.0859375,0.0,2662.822998046875,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.14361572265625,293.1499938964844,293.1499938964844,278.1499938964844,33152.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253316283226013,1.0,0.0,0.0,3.7537243366241455,3.753748893737793,9.401952070220432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.5986328125,0.0,1629.748046875,1895.4371337890625,0.0,2705.031982421875,0.9265065789222716,1.0,0.0,3.0,1.0,0.0
18017820,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891103863716125,0.4073396325111389,0.3682121038436889,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6191492676734924,0.5492215752601624,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295493960380554,0.4612784385681152,0.3235608041286468,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173520803451538,0.4455623924732208,0.4234181940555572,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380235195159912,0.2291498184204101,1.0431292057037354,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1625671386719,297.2417297363281,284.92510986328125,1.0,0.6015112400054932,0.4307683110237121,0.4307683110237121,1.0,1.0,-3.2512094974517822,1.054362177848816,2.1968472003936768,0.3168812990188598,0.8973530530929565,0.8973530530929565,0.0,149.41482543945312,173.0,73694.4296875,0.0,2786.47802734375,1.0,278.1568603515625,282.9303894042969,300.505615234375,305.3389892578125,293.1499938964844,293.1499938964844,278.45001220703125,37302.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329010009765625,1.0,0.0,0.0,3.688899517059326,3.6889240741729736,9.080022778107376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.6806640625,0.0,1586.7310791015625,1895.4371337890625,0.0,2775.467529296875,0.91534823179245,1.0,0.0,3.0,1.0,0.0
18017880,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891103863716125,0.4073396325111389,0.3682121038436889,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6191492676734924,0.5492215752601624,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295493960380554,0.4612784385681152,0.3235608041286468,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173520803451538,0.4455623924732208,0.4234181940555572,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380235195159912,0.2291498184204101,1.0431292057037354,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1625671386719,297.2417297363281,284.92510986328125,1.0,0.6015112400054932,0.4307683110237121,0.4307683110237121,1.0,1.0,-3.2512094974517822,1.054362177848816,2.1968472003936768,0.3168812990188598,0.8973530530929565,0.8973530530929565,0.0,149.41482543945312,173.0,73694.4296875,0.0,2786.47802734375,1.0,278.1568603515625,282.9303894042969,300.505615234375,305.3389892578125,293.1499938964844,293.1499938964844,278.45001220703125,37302.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329010009765625,1.0,0.0,0.0,3.688899517059326,3.6889240741729736,9.080022778107376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.6806640625,0.0,1586.7310791015625,1895.4371337890625,0.0,2775.467529296875,0.91534823179245,1.0,0.0,3.0,1.0,0.0
18017940,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779204487800598,0.4075320661067962,0.3683671951293945,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6169941425323486,0.5702250003814697,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171628952026368,0.4626438617706299,0.3245204091072082,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.905305802822113,0.4463841021060943,0.4242422580718994,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7296930551528931,0.2291593849658966,1.0439461469650269,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.15069580078125,297.2199401855469,285.0306091308594,1.0,0.6092278361320496,0.4301094710826874,0.4301094710826874,1.0,1.0,-3.2797951698303223,1.063166260719299,2.2166290283203125,0.3195781111717224,1.0,1.0,0.0,156.93954467773438,176.0,73605.71875,0.0,2888.142822265625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2333374023437,293.1499938964844,293.1499938964844,278.1499938964844,32924.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293760418891907,1.0,0.0,0.0,3.824486017227173,3.8245110511779785,9.759766044226126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.513671875,0.0,1711.9862060546875,1895.4371337890625,0.0,2742.63818359375,0.9421232342720032,1.0,0.0,3.0,1.0,0.0
18018000,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779204487800598,0.4075320661067962,0.3683671951293945,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6169941425323486,0.5702250003814697,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171628952026368,0.4626438617706299,0.3245204091072082,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.905305802822113,0.4463841021060943,0.4242422580718994,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7296930551528931,0.2291593849658966,1.0439461469650269,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.15069580078125,297.2199401855469,285.0306091308594,1.0,0.6092278361320496,0.4301094710826874,0.4301094710826874,1.0,1.0,-3.2797951698303223,1.063166260719299,2.2166290283203125,0.3195781111717224,1.0,1.0,0.0,156.93954467773438,176.0,73605.71875,0.0,2888.142822265625,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2333374023437,293.1499938964844,293.1499938964844,278.1499938964844,32924.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293760418891907,1.0,0.0,0.0,3.824486017227173,3.8245110511779785,9.759766044226126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.513671875,0.0,1711.9862060546875,1895.4371337890625,0.0,2742.63818359375,0.9421232342720032,1.0,0.0,3.0,1.0,0.0
18018060,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756638169288635,0.4104646444320678,0.3706880807876587,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6184781193733215,0.5781907439231873,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152593612670898,0.4670397937297821,0.3272698819637298,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034493565559388,0.4505386352539062,0.4276575446128845,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297523021697998,0.2332335114479065,1.05880868434906,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590576171875,297.2341613769531,284.9230041503906,1.0,0.6164672374725342,0.4284538030624389,0.4284538030624389,1.0,1.0,-3.317436933517456,1.072732925415039,2.244704008102417,0.3206711709499359,0.9247625470161438,0.9247625470161438,0.0,161.00669860839844,179.0,75228.9453125,0.0,2991.522705078125,1.0,278.1568603515625,282.9042358398437,300.4974365234375,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378891348838806,1.0,0.0,0.0,3.786340951919556,3.78636646270752,9.566051630827133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.259765625,0.0,1696.723876953125,1895.4371337890625,0.0,2822.0,0.9365934133529664,1.0,0.0,3.0,1.0,0.0
18018120,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756638169288635,0.4104646444320678,0.3706880807876587,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6184781193733215,0.5781907439231873,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152593612670898,0.4670397937297821,0.3272698819637298,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034493565559388,0.4505386352539062,0.4276575446128845,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297523021697998,0.2332335114479065,1.05880868434906,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590576171875,297.2341613769531,284.9230041503906,1.0,0.6164672374725342,0.4284538030624389,0.4284538030624389,1.0,1.0,-3.317436933517456,1.072732925415039,2.244704008102417,0.3206711709499359,0.9247625470161438,0.9247625470161438,0.0,161.00669860839844,179.0,75228.9453125,0.0,2991.522705078125,1.0,278.1568603515625,282.9042358398437,300.4974365234375,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378891348838806,1.0,0.0,0.0,3.786340951919556,3.78636646270752,9.566051630827133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.259765625,0.0,1696.723876953125,1895.4371337890625,0.0,2822.0,0.9365934133529664,1.0,0.0,3.0,1.0,0.0
18018180,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8719598650932312,0.4117453396320343,0.3721219003200531,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.6193854212760925,0.5860040783882141,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9118366837501526,0.4697454869747162,0.3294018507003784,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9002931714057922,0.4530090093612671,0.4303340911865234,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7287542819976807,0.2356523275375366,1.07156240940094,284.9541015625,284.95001220703125,303.1694641113281,297.4602966308594,299.1588439941406,297.2375183105469,284.95489501953125,1.0,0.6231070160865784,0.4267981648445129,0.4267981648445129,1.0,1.0,-3.349827766418457,1.0801560878753662,2.269671678543091,0.321115106344223,0.9407097101211548,0.9407097101211548,0.0,165.41769409179688,182.0,75777.0078125,0.0,3087.269775390625,1.0,278.1501770019531,282.9227600097656,300.4715576171875,305.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,35787.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395987153053284,1.0,0.0,0.0,3.794422626495361,3.794448137283325,9.606932280803449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.171875,0.0,1698.2073974609375,1895.4371337890625,0.0,2837.96630859375,0.9376511573791504,1.0,0.0,3.0,1.0,0.0
18018240,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8719598650932312,0.4117453396320343,0.3721219003200531,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.6193854212760925,0.5860040783882141,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9118366837501526,0.4697454869747162,0.3294018507003784,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9002931714057922,0.4530090093612671,0.4303340911865234,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7287542819976807,0.2356523275375366,1.07156240940094,284.9541015625,284.95001220703125,303.1694641113281,297.4602966308594,299.1588439941406,297.2375183105469,284.95489501953125,1.0,0.6231070160865784,0.4267981648445129,0.4267981648445129,1.0,1.0,-3.349827766418457,1.0801560878753662,2.269671678543091,0.321115106344223,0.9407097101211548,0.9407097101211548,0.0,165.41769409179688,182.0,75777.0078125,0.0,3087.269775390625,1.0,278.1501770019531,282.9227600097656,300.4715576171875,305.41656494140625,293.1499938964844,293.1499938964844,278.1499938964844,35787.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395987153053284,1.0,0.0,0.0,3.794422626495361,3.794448137283325,9.606932280803449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.171875,0.0,1698.2073974609375,1895.4371337890625,0.0,2837.96630859375,0.9376511573791504,1.0,0.0,3.0,1.0,0.0
18018300,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.868652880191803,0.4121497869491577,0.3726371526718139,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9966837167739868,0.6197673678398132,0.5870347023010254,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9084422588348388,0.4707969129085541,0.330264151096344,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.897132396697998,0.453951746225357,0.4313955903053283,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7268944978713989,0.2365046292543411,1.0763027667999268,284.95831298828125,284.95001220703125,303.1736145019531,297.45440673828125,299.15692138671875,297.2374572753906,284.9585266113281,1.0,0.6258969902992249,0.4259703457355499,0.4259703457355499,1.0,1.0,-3.359727621078491,1.0815353393554688,2.2781922817230225,0.3204556703567505,0.9458788633346558,0.9458788633346558,0.0,168.2383575439453,182.0,75970.3828125,0.0,3125.341796875,1.0,278.1500549316406,282.9225769042969,300.4643249511719,305.42242431640625,293.1499938964844,293.1499938964844,278.1499938964844,35573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405008316040039,1.0,0.0,0.0,3.804697751998901,3.804723024368286,9.659031547926131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.8828125,0.0,1708.85595703125,1895.4371337890625,0.0,2846.39453125,0.93974769115448,1.0,0.0,3.0,1.0,0.0
18018360,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8653044104576111,0.412432461977005,0.3730292022228241,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9937676787376404,0.6202481389045715,0.5875386595726013,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9050617218017578,0.4717004001140594,0.3310074210166931,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.893897294998169,0.4547518193721771,0.4323029816150665,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7248631119728088,0.2371841222047805,1.0801517963409424,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1545104980469,297.237060546875,284.9584655761719,1.0,0.6283523440361023,0.4251419007778168,0.4251419007778168,1.0,1.0,-3.367270469665528,1.0820457935333252,2.285224676132202,0.3193755447864532,0.9487844109535216,0.9487844109535216,0.0,170.99732971191406,185.0,76111.7734375,0.0,3158.1572265625,1.0,278.1500244140625,282.9198303222656,300.4571533203125,305.4259948730469,293.1499938964844,293.1499938964844,278.1499938964844,35530.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413571715354919,1.0,0.0,0.0,3.814088821411133,3.8141143321990967,9.706773198558949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.3662109375,0.0,1719.829345703125,1895.4371337890625,0.0,2854.398193359375,0.9417957663536072,1.0,0.0,3.0,1.0,0.0
18018420,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594387769699097,0.4127979278564453,0.3735756278038025,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9885297417640686,0.6212844252586365,0.5886539220809937,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8993881344795227,0.473265677690506,0.3322727680206299,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882397413253784,0.4561066329479217,0.4338201880455017,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211382389068604,0.238227441906929,1.0860917568206787,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.14849853515625,297.2352600097656,284.95611572265625,1.0,0.6326053142547607,0.4234849810600281,0.4234849810600281,1.0,1.0,-3.37976336479187,1.0820903778076172,2.297672986984253,0.3167779743671417,0.9519903063774108,0.9519903063774108,0.0,175.93116760253906,188.0,76315.84375,0.0,3214.685791015625,1.0,278.1499938964844,282.913330078125,300.4414367675781,305.4257507324219,293.1499938964844,293.1499938964844,278.1499938964844,35588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428409695625305,1.0,0.0,0.0,3.829565763473511,3.8295915126800537,9.785710517462576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3046875,0.0,1739.0390625,1895.4371337890625,0.0,2868.26953125,0.9452932476997375,1.0,0.0,3.0,1.0,0.0
18018480,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594387769699097,0.4127979278564453,0.3735756278038025,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9885297417640686,0.6212844252586365,0.5886539220809937,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8993881344795227,0.473265677690506,0.3322727680206299,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882397413253784,0.4561066329479217,0.4338201880455017,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211382389068604,0.238227441906929,1.0860917568206787,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.14849853515625,297.2352600097656,284.95611572265625,1.0,0.6326053142547607,0.4234849810600281,0.4234849810600281,1.0,1.0,-3.37976336479187,1.0820903778076172,2.297672986984253,0.3167779743671417,0.9519903063774108,0.9519903063774108,0.0,175.93116760253906,188.0,76315.84375,0.0,3214.685791015625,1.0,278.1499938964844,282.913330078125,300.4414367675781,305.4257507324219,293.1499938964844,293.1499938964844,278.1499938964844,35588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428409695625305,1.0,0.0,0.0,3.829565763473511,3.8295915126800537,9.785710517462576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3046875,0.0,1739.0390625,1895.4371337890625,0.0,2868.26953125,0.9452932476997375,1.0,0.0,3.0,1.0,0.0
18018540,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544288873672485,0.4130229949951172,0.3739499747753143,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9838598966598512,0.6222933530807495,0.5897578597068787,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945974707603455,0.4746604561805725,0.3333789706230163,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834250569343567,0.4572795331478119,0.4351129233837127,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177903652191162,0.2390211820602417,1.0906299352645874,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1412658691406,297.2324523925781,284.9534606933594,1.0,0.6362372636795044,0.4218280911445617,0.4218280911445617,1.0,1.0,-3.389885902404785,1.0812339782714844,2.308651924133301,0.3137953877449035,0.9531365633010864,0.9531365633010864,0.0,180.2926025390625,191.0,76438.234375,0.0,3262.891357421875,1.0,278.1499938964844,282.90753173828125,300.4241638183594,305.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,35702.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440693020820618,1.0,0.0,0.0,3.840315103530884,3.840341091156006,9.840723578236066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.0166015625,0.0,1753.0484619140625,1895.4371337890625,0.0,2879.75732421875,0.9477803111076356,1.0,0.0,3.0,1.0,0.0
18018600,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544288873672485,0.4130229949951172,0.3739499747753143,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9838598966598512,0.6222933530807495,0.5897578597068787,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945974707603455,0.4746604561805725,0.3333789706230163,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834250569343567,0.4572795331478119,0.4351129233837127,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177903652191162,0.2390211820602417,1.0906299352645874,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1412658691406,297.2324523925781,284.9534606933594,1.0,0.6362372636795044,0.4218280911445617,0.4218280911445617,1.0,1.0,-3.389885902404785,1.0812339782714844,2.308651924133301,0.3137953877449035,0.9531365633010864,0.9531365633010864,0.0,180.2926025390625,191.0,76438.234375,0.0,3262.891357421875,1.0,278.1499938964844,282.90753173828125,300.4241638183594,305.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,35702.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440693020820618,1.0,0.0,0.0,3.840315103530884,3.840341091156006,9.840723578236066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.0166015625,0.0,1753.0484619140625,1895.4371337890625,0.0,2879.75732421875,0.9477803111076356,1.0,0.0,3.0,1.0,0.0
18018660,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500972390174866,0.4131788909435272,0.3742339313030243,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796412587165833,0.6232379078865051,0.5907933712005615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.890492856502533,0.4759675562381744,0.3344002366065979,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792884945869446,0.4583549201488495,0.4362808167934418,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147674560546875,0.2396717667579651,1.0943437814712524,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2291259765625,284.9521789550781,1.0,0.6394439935684204,0.4205705821514129,0.4205705821514129,1.0,1.0,-3.398574113845825,1.0808812379837036,2.317692756652832,0.3116298019886017,0.9539387226104736,0.9539387226104736,0.0,184.2147521972656,194.0,76522.6484375,0.0,3305.516845703125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,35788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451246619224548,1.0,0.0,0.0,3.8476738929748535,3.847699880599976,9.878472155833151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.5302734375,0.0,1762.7437744140625,1895.4371337890625,0.0,2889.630126953125,0.949496865272522,1.0,0.0,3.0,1.0,0.0
18018720,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500972390174866,0.4131788909435272,0.3742339313030243,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796412587165833,0.6232379078865051,0.5907933712005615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.890492856502533,0.4759675562381744,0.3344002366065979,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792884945869446,0.4583549201488495,0.4362808167934418,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147674560546875,0.2396717667579651,1.0943437814712524,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2291259765625,284.9521789550781,1.0,0.6394439935684204,0.4205705821514129,0.4205705821514129,1.0,1.0,-3.398574113845825,1.0808812379837036,2.317692756652832,0.3116298019886017,0.9539387226104736,0.9539387226104736,0.0,184.2147521972656,194.0,76522.6484375,0.0,3305.516845703125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,35788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451246619224548,1.0,0.0,0.0,3.8476738929748535,3.847699880599976,9.878472155833151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.5302734375,0.0,1762.7437744140625,1895.4371337890625,0.0,2889.630126953125,0.949496865272522,1.0,0.0,3.0,1.0,0.0
18018780,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8462236523628235,0.4132981300354004,0.3744715750217438,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.975704550743103,0.624119222164154,0.5917624235153198,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8868508338928223,0.4772256016731262,0.3353762924671173,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8756112456321716,0.4593769907951355,0.4373823702335357,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119577527046204,0.2402461916208267,1.0976191759109497,284.9513244628906,284.95001220703125,303.1994323730469,297.380859375,299.12841796875,297.22564697265625,284.9513244628906,1.0,0.6423974633216858,0.4193131029605865,0.4193131029605865,1.0,1.0,-3.4064643383026123,1.0802518129348757,2.3262126445770264,0.3093650043010711,0.9544546008110046,0.9544546008110046,0.0,187.8646697998047,197.0,76577.5234375,0.0,3344.92138671875,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,35853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461102247238159,1.0,0.0,0.0,3.853025913238525,3.853051900863648,9.90597300187801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.611328125,0.0,1769.833984375,1895.4371337890625,0.0,2898.8525390625,0.9507452249526978,1.0,0.0,3.0,1.0,0.0
18018840,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8462236523628235,0.4132981300354004,0.3744715750217438,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.975704550743103,0.624119222164154,0.5917624235153198,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8868508338928223,0.4772256016731262,0.3353762924671173,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8756112456321716,0.4593769907951355,0.4373823702335357,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119577527046204,0.2402461916208267,1.0976191759109497,284.9513244628906,284.95001220703125,303.1994323730469,297.380859375,299.12841796875,297.22564697265625,284.9513244628906,1.0,0.6423974633216858,0.4193131029605865,0.4193131029605865,1.0,1.0,-3.4064643383026123,1.0802518129348757,2.3262126445770264,0.3093650043010711,0.9544546008110046,0.9544546008110046,0.0,187.8646697998047,197.0,76577.5234375,0.0,3344.92138671875,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,35853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461102247238159,1.0,0.0,0.0,3.853025913238525,3.853051900863648,9.90597300187801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.611328125,0.0,1769.833984375,1895.4371337890625,0.0,2898.8525390625,0.9507452249526978,1.0,0.0,3.0,1.0,0.0
18018900,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8444398641586304,0.4133429825305938,0.3745729327201843,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9738344550132751,0.6245183348655701,0.5922077894210815,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851864337921143,0.477834016084671,0.3358466029167175,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739280104637146,0.459866851568222,0.4379082024097442,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7106252312660217,0.24050834774971,1.0991100072860718,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1249389648437,297.223876953125,284.9510498046875,1.0,0.6437814831733704,0.4186843335628509,0.4186843335628509,1.0,1.0,-3.4101128578186035,1.0798219442367554,2.3302910327911377,0.3081839382648468,0.9546043276786804,0.9546043276786804,0.0,189.5897979736328,197.0,76593.109375,0.0,3363.419677734375,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,35877.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846564769744873,1.0,0.0,0.0,3.854889392852783,3.854915380477905,9.915556802297942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.39453125,0.0,1772.3231201171875,1895.4371337890625,0.0,2903.10693359375,0.9511813521385192,1.0,0.0,3.0,1.0,0.0
18018960,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427242040634155,0.4133808612823486,0.3746665120124817,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.971997857093811,0.624893844127655,0.5926294326782227,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8835902214050293,0.478432297706604,0.3363086581230163,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8723132014274597,0.4603467285633087,0.4384228885173797,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093199491500854,0.2407607734203338,1.10054612159729,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.1214904785156,297.2221069335937,284.9508361816406,1.0,0.6451275944709778,0.4180830419063568,0.4180830419063568,1.0,1.0,-3.41363525390625,1.0794123411178589,2.3342227935791016,0.3070514798164367,0.9547466039657592,0.9547466039657592,0.0,191.2768096923828,200.0,76604.6875,0.0,3381.4384765625,1.0,278.1499938964844,282.8977355957031,300.3647766113281,305.3704833984375,293.1499938964844,293.1499938964844,278.1499938964844,35897.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847011148929596,1.0,0.0,0.0,3.856444120407105,3.8564701080322266,9.923556945068412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.37890625,0.0,1774.3966064453125,1895.4371337890625,0.0,2907.284912109375,0.9515451788902284,1.0,0.0,3.0,1.0,0.0
18019020,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394627571105957,0.413440078496933,0.3748343586921692,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968393862247467,0.6255633234977722,0.5933929085731506,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805583119392395,0.4795836210250854,0.3372006416320801,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692543506622314,0.4612807631492615,0.4394229054450989,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067769765853882,0.2412359118461609,1.1032638549804688,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.11444091796875,297.2186279296875,284.9505310058594,1.0,0.6477178931236267,0.4168804585933685,0.4168804585933685,1.0,1.0,-3.420301675796509,1.0784516334533691,2.34185004234314,0.304731011390686,0.9548960328102112,0.9548960328102112,0.0,194.5574951171875,203.0,76613.203125,0.0,3416.150634765625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.34881591796875,293.1499938964844,293.1499938964844,278.1499938964844,35928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478732705116272,1.0,0.0,0.0,3.858659029006958,3.858685255050659,9.93495973489189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.5,0.0,1777.373291015625,1895.4371337890625,0.0,2915.355224609375,0.9520646333694458,1.0,0.0,3.0,1.0,0.0
18019080,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394627571105957,0.413440078496933,0.3748343586921692,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968393862247467,0.6255633234977722,0.5933929085731506,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805583119392395,0.4795836210250854,0.3372006416320801,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692543506622314,0.4612807631492615,0.4394229054450989,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067769765853882,0.2412359118461609,1.1032638549804688,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.11444091796875,297.2186279296875,284.9505310058594,1.0,0.6477178931236267,0.4168804585933685,0.4168804585933685,1.0,1.0,-3.420301675796509,1.0784516334533691,2.34185004234314,0.304731011390686,0.9548960328102112,0.9548960328102112,0.0,194.5574951171875,203.0,76613.203125,0.0,3416.150634765625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.34881591796875,293.1499938964844,293.1499938964844,278.1499938964844,35928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478732705116272,1.0,0.0,0.0,3.858659029006958,3.858685255050659,9.93495973489189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.5,0.0,1777.373291015625,1895.4371337890625,0.0,2915.355224609375,0.9520646333694458,1.0,0.0,3.0,1.0,0.0
