time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363613486289978,0.4134964942932129,0.3749945759773254,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648149013519288,0.6261304616928101,0.5940627455711365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776543140411377,0.4806638658046722,0.3380462825298309,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663561344146729,0.4622041583061218,0.4404070675373077,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043212056159973,0.2416828870773315,1.1058428287506104,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1071472167969,297.2152099609375,284.9502258300781,1.0,0.6502214670181274,0.4156778454780578,0.4156778454780578,1.0,1.0,-3.4266021251678467,1.0773404836654663,2.349261522293091,0.3023436367511749,0.954865574836731,0.954865574836731,0.0,197.7761993408203,206.0,76607.484375,0.0,3449.76953125,1.0,278.1499938964844,282.8934631347656,300.3192138671875,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,35954.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487341403961182,1.0,0.0,0.0,3.86003303527832,3.8600590229034415,9.942035603671684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.8037109375,0.0,1779.275634765625,1895.4371337890625,0.0,2923.415771484375,0.9523909687995912,1.0,0.0,3.0,1.0,0.0
18019200,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363613486289978,0.4134964942932129,0.3749945759773254,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648149013519288,0.6261304616928101,0.5940627455711365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776543140411377,0.4806638658046722,0.3380462825298309,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663561344146729,0.4622041583061218,0.4404070675373077,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043212056159973,0.2416828870773315,1.1058428287506104,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1071472167969,297.2152099609375,284.9502258300781,1.0,0.6502214670181274,0.4156778454780578,0.4156778454780578,1.0,1.0,-3.4266021251678467,1.0773404836654663,2.349261522293091,0.3023436367511749,0.954865574836731,0.954865574836731,0.0,197.7761993408203,206.0,76607.484375,0.0,3449.76953125,1.0,278.1499938964844,282.8934631347656,300.3192138671875,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,35954.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487341403961182,1.0,0.0,0.0,3.86003303527832,3.8600590229034415,9.942035603671684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.8037109375,0.0,1779.275634765625,1895.4371337890625,0.0,2923.415771484375,0.9523909687995912,1.0,0.0,3.0,1.0,0.0
18019260,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333905935287476,0.4135441184043884,0.3751465678215027,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9612438678741456,0.6266006231307983,0.5946371555328369,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748487830162048,0.4816741049289703,0.3388413488864898,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635923266410828,0.4631121754646301,0.4413758814334869,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019379734992981,0.24210025370121,1.1082805395126345,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2118835449219,284.9499206542969,1.0,0.6526458859443665,0.4144813120365143,0.4144813120365143,1.0,1.0,-3.432530641555786,1.0760942697525024,2.356436252593994,0.2999057173728943,0.9546175003051758,0.9546175003051758,0.0,200.9464111328125,209.0,76586.625,0.0,3482.340087890625,1.0,278.1499938964844,282.8915710449219,300.2947998046875,305.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,35977.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495727777481079,1.0,0.0,0.0,3.860528945922852,3.8605549335479736,9.944590146915289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.0712890625,0.0,1780.0712890625,1895.4371337890625,0.0,2931.26953125,0.9525173902511596,1.0,0.0,3.0,1.0,0.0
18019320,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333905935287476,0.4135441184043884,0.3751465678215027,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9612438678741456,0.6266006231307983,0.5946371555328369,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748487830162048,0.4816741049289703,0.3388413488864898,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635923266410828,0.4631121754646301,0.4413758814334869,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019379734992981,0.24210025370121,1.1082805395126345,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2118835449219,284.9499206542969,1.0,0.6526458859443665,0.4144813120365143,0.4144813120365143,1.0,1.0,-3.432530641555786,1.0760942697525024,2.356436252593994,0.2999057173728943,0.9546175003051758,0.9546175003051758,0.0,200.9464111328125,209.0,76586.625,0.0,3482.340087890625,1.0,278.1499938964844,282.8915710449219,300.2947998046875,305.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,35977.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495727777481079,1.0,0.0,0.0,3.860528945922852,3.8605549335479736,9.944590146915289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.0712890625,0.0,1780.0712890625,1895.4371337890625,0.0,2931.26953125,0.9525173902511596,1.0,0.0,3.0,1.0,0.0
18019380,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305169343948364,0.413574069738388,0.3752840161323547,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9576775431632996,0.6270060539245605,0.5951449871063232,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721295595169067,0.4826396405696869,0.3396019041538238,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609321713447571,0.4639964401721954,0.4423235952854156,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996107697486877,0.2424911707639694,1.110595703125,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0920104980469,297.208740234375,284.9496459960937,1.0,0.6550083160400391,0.4132848083972931,0.4132848083972931,1.0,1.0,-3.438146114349365,1.074718952178955,2.36342716217041,0.2974091172218323,0.9541657567024232,0.9541657567024232,0.0,204.08718872070312,212.0,76552.265625,0.0,3514.1015625,1.0,278.1499938964844,282.8897705078125,300.2695007324219,305.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503998517990112,1.0,0.0,0.0,3.860250949859619,3.860276937484741,9.943157692759996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.69140625,0.0,1779.8974609375,1895.4371337890625,0.0,2939.01611328125,0.9524682760238647,1.0,0.0,3.0,1.0,0.0
18019440,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305169343948364,0.413574069738388,0.3752840161323547,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9576775431632996,0.6270060539245605,0.5951449871063232,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721295595169067,0.4826396405696869,0.3396019041538238,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609321713447571,0.4639964401721954,0.4423235952854156,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996107697486877,0.2424911707639694,1.110595703125,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0920104980469,297.208740234375,284.9496459960937,1.0,0.6550083160400391,0.4132848083972931,0.4132848083972931,1.0,1.0,-3.438146114349365,1.074718952178955,2.36342716217041,0.2974091172218323,0.9541657567024232,0.9541657567024232,0.0,204.08718872070312,212.0,76552.265625,0.0,3514.1015625,1.0,278.1499938964844,282.8897705078125,300.2695007324219,305.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503998517990112,1.0,0.0,0.0,3.860250949859619,3.860276937484741,9.943157692759996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.69140625,0.0,1779.8974609375,1895.4371337890625,0.0,2939.01611328125,0.9524682760238647,1.0,0.0,3.0,1.0,0.0
18019500,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8291102051734924,0.4135818779468536,0.3753465712070465,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9558975100517272,0.6271904110908508,0.5953801274299622,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8708009719848633,0.4831103086471557,0.3399728238582611,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8596357107162476,0.464428961277008,0.4427886605262756,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6984655857086182,0.2426774650812149,1.1117112636566162,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.0881652832031,297.20721435546875,284.9494934082031,1.0,0.6561700105667114,0.4126865267753601,0.4126865267753601,1.0,1.0,-3.440851211547852,1.0739883184432983,2.3668630123138428,0.2961407303810119,0.95386803150177,0.95386803150177,0.0,205.6497344970703,212.0,76530.4140625,0.0,3529.728759765625,1.0,278.1499938964844,282.888916015625,300.25653076171875,305.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36009.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508091568946838,1.0,0.0,0.0,3.85984468460083,3.8598709106445312,9.94106585494592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.0908203125,0.0,1779.4771728515625,1895.4371337890625,0.0,2942.849853515625,0.9523833394050598,1.0,0.0,3.0,1.0,0.0
18019560,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277215957641602,0.4135849177837372,0.3754047751426697,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9541206955909728,0.6273636221885681,0.5956039428710938,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694928288459778,0.483574241399765,0.3403384387493133,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583602905273438,0.4648547172546386,0.4432474374771118,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973321437835693,0.2428575903177261,1.1127983331680298,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0844421386719,297.20574951171875,284.9493713378906,1.0,0.6573190093040466,0.4121260344982147,0.4121260344982147,1.0,1.0,-3.443489789962769,1.0733299255371094,2.370159864425659,0.2949591875076294,0.9535687565803528,0.9535687565803528,0.0,207.2072906494141,215.0,76507.1328125,0.0,3545.189453125,1.0,278.1499938964844,282.8881225585937,300.24334716796875,305.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,36017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512153625488281,1.0,0.0,0.0,3.859313726425171,3.859339714050293,9.938330549630336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.1689453125,0.0,1778.8896484375,1895.4371337890625,0.0,2946.6552734375,0.9522694945335388,1.0,0.0,3.0,1.0,0.0
18019620,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249921202659607,0.4135742485523224,0.3755061030387878,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505788683891296,0.6276777386665344,0.5960189700126648,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669365644454956,0.484483927488327,0.3410555124282837,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855867326259613,0.4656825661659241,0.4441426992416382,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950961947441101,0.2431970983743667,1.1148775815963743,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.20294189453125,284.9491577148437,1.0,0.6595777273178101,0.4110050201416015,0.4110050201416015,1.0,1.0,-3.4485526084899902,1.071938157081604,2.3766143321990967,0.2925683557987213,0.9528401494026184,0.9528401494026184,0.0,210.3074645996093,218.0,76451.578125,0.0,3575.575439453125,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520092368125916,1.0,0.0,0.0,3.857759714126587,3.857785701751709,9.930328133123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.62109375,0.0,1777.09619140625,1895.4371337890625,0.0,2954.093017578125,0.951929807662964,1.0,0.0,3.0,1.0,0.0
18019680,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249921202659607,0.4135742485523224,0.3755061030387878,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505788683891296,0.6276777386665344,0.5960189700126648,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669365644454956,0.484483927488327,0.3410555124282837,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855867326259613,0.4656825661659241,0.4441426992416382,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950961947441101,0.2431970983743667,1.1148775815963743,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.20294189453125,284.9491577148437,1.0,0.6595777273178101,0.4110050201416015,0.4110050201416015,1.0,1.0,-3.4485526084899902,1.071938157081604,2.3766143321990967,0.2925683557987213,0.9528401494026184,0.9528401494026184,0.0,210.3074645996093,218.0,76451.578125,0.0,3575.575439453125,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520092368125916,1.0,0.0,0.0,3.857759714126587,3.857785701751709,9.930328133123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.62109375,0.0,1777.09619140625,1895.4371337890625,0.0,2954.093017578125,0.951929807662964,1.0,0.0,3.0,1.0,0.0
18019740,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223155736923218,0.4135463833808899,0.375591903924942,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.947057604789734,0.6279634833335876,0.5964055061340332,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644576072692871,0.4853808283805847,0.3417623341083526,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534451127052307,0.4664852321147918,0.4450142383575439,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929004788398743,0.2435149401426315,1.116858720779419,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694274902344,297.2003173828125,284.9489440917969,1.0,0.6617976427078247,0.4098840057849884,0.4098840057849884,1.0,1.0,-3.453401803970337,1.0704563856124878,2.38294529914856,0.2901338934898376,0.951960027217865,0.951960027217865,0.0,213.39707946777344,221.0,76386.3828125,0.0,3605.470458984375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527939915657043,1.0,0.0,0.0,3.855665922164917,3.855691909790039,9.919552894643855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.267578125,0.0,1774.6351318359375,1895.4371337890625,0.0,2961.4462890625,0.9514680504798888,1.0,0.0,3.0,1.0,0.0
18019800,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223155736923218,0.4135463833808899,0.375591903924942,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.947057604789734,0.6279634833335876,0.5964055061340332,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644576072692871,0.4853808283805847,0.3417623341083526,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534451127052307,0.4664852321147918,0.4450142383575439,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929004788398743,0.2435149401426315,1.116858720779419,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694274902344,297.2003173828125,284.9489440917969,1.0,0.6617976427078247,0.4098840057849884,0.4098840057849884,1.0,1.0,-3.453401803970337,1.0704563856124878,2.38294529914856,0.2901338934898376,0.951960027217865,0.951960027217865,0.0,213.39707946777344,221.0,76386.3828125,0.0,3605.470458984375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527939915657043,1.0,0.0,0.0,3.855665922164917,3.855691909790039,9.919552894643855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.267578125,0.0,1774.6351318359375,1895.4371337890625,0.0,2961.4462890625,0.9514680504798888,1.0,0.0,3.0,1.0,0.0
18019860,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196839094161987,0.4135020077228546,0.3756625950336456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435659050941468,0.6282257437705994,0.5967683792114258,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620569109916687,0.4862718284130096,0.3424636721611023,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510902523994446,0.4672626554965973,0.4458617269992828,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907435655593872,0.2438108921051025,1.1187403202056885,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06170654296875,297.1978454589844,284.9486999511719,1.0,0.6639809608459473,0.4087460935115814,0.4087460935115814,1.0,1.0,-3.458050012588501,1.0688426494598389,2.389207363128662,0.287610113620758,0.95091450214386,0.95091450214386,0.0,216.47604370117188,224.0,76310.8515625,0.0,3634.8955078125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535584807395935,1.0,0.0,0.0,3.852992296218872,3.853018283843994,9.905800197884671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.0107421875,0.0,1771.4617919921875,1895.4371337890625,0.0,2968.61083984375,0.950875759124756,1.0,0.0,3.0,1.0,0.0
18019920,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196839094161987,0.4135020077228546,0.3756625950336456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435659050941468,0.6282257437705994,0.5967683792114258,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620569109916687,0.4862718284130096,0.3424636721611023,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510902523994446,0.4672626554965973,0.4458617269992828,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907435655593872,0.2438108921051025,1.1187403202056885,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06170654296875,297.1978454589844,284.9486999511719,1.0,0.6639809608459473,0.4087460935115814,0.4087460935115814,1.0,1.0,-3.458050012588501,1.0688426494598389,2.389207363128662,0.287610113620758,0.95091450214386,0.95091450214386,0.0,216.47604370117188,224.0,76310.8515625,0.0,3634.8955078125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535584807395935,1.0,0.0,0.0,3.852992296218872,3.853018283843994,9.905800197884671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.0107421875,0.0,1771.4617919921875,1895.4371337890625,0.0,2968.61083984375,0.950875759124756,1.0,0.0,3.0,1.0,0.0
18019980,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170883059501648,0.4134427309036255,0.3757195174694061,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940111517906189,0.6284697651863098,0.5971128344535828,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597344160079956,0.4871641099452972,0.3431645929813385,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487988114356995,0.4680160284042358,0.446686178445816,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886239647865295,0.2440855652093887,1.1205252408981323,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0539855957031,297.195556640625,284.948486328125,1.0,0.666130781173706,0.407608151435852,0.407608151435852,1.0,1.0,-3.462514877319336,1.0671484470367432,2.3953661918640137,0.2850441932678222,0.9497528076171876,0.9497528076171876,0.0,219.54568481445312,227.0,76226.734375,0.0,3663.894287109375,1.0,278.1499938964844,282.88238525390625,300.13262939453125,305.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36078.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543009161949158,1.0,0.0,0.0,3.849800109863281,3.8498260974884033,9.88939291346469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.212890625,0.0,1767.64306640625,1895.4371337890625,0.0,2975.569091796875,0.9501660466194152,1.0,0.0,3.0,1.0,0.0
18020040,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170883059501648,0.4134427309036255,0.3757195174694061,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940111517906189,0.6284697651863098,0.5971128344535828,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597344160079956,0.4871641099452972,0.3431645929813385,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487988114356995,0.4680160284042358,0.446686178445816,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886239647865295,0.2440855652093887,1.1205252408981323,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0539855957031,297.195556640625,284.948486328125,1.0,0.666130781173706,0.407608151435852,0.407608151435852,1.0,1.0,-3.462514877319336,1.0671484470367432,2.3953661918640137,0.2850441932678222,0.9497528076171876,0.9497528076171876,0.0,219.54568481445312,227.0,76226.734375,0.0,3663.894287109375,1.0,278.1499938964844,282.88238525390625,300.13262939453125,305.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36078.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543009161949158,1.0,0.0,0.0,3.849800109863281,3.8498260974884033,9.88939291346469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.212890625,0.0,1767.64306640625,1895.4371337890625,0.0,2975.569091796875,0.9501660466194152,1.0,0.0,3.0,1.0,0.0
18020100,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.815801203250885,0.4134091734886169,0.3757443726062774,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9384002685546876,0.6285877227783203,0.5972808599472046,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586013317108154,0.4876123964786529,0.3435162305831909,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476760983467102,0.4683860242366791,0.4470920264720917,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875786185264587,0.2442168444395065,1.1213903427124023,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.05010986328125,297.1944580078125,284.9483947753906,1.0,0.6671963334083557,0.4070391952991485,0.4070391952991485,1.0,1.0,-3.4646975994110107,1.0662786960601809,2.39841890335083,0.2837486565113067,0.9491450786590576,0.9491450786590576,0.0,221.0790405273437,227.0,76182.484375,0.0,3678.292236328125,1.0,278.1499938964844,282.8817749023437,300.1183776855469,305.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,36084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546677231788635,1.0,0.0,0.0,3.848069667816162,3.848095655441284,9.880504876491614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.44140625,0.0,1765.56689453125,1895.4371337890625,0.0,2979.00732421875,0.9497805833816528,1.0,0.0,3.0,1.0,0.0
18020160,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145206570625305,0.4133732616901397,0.3757669627666473,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9367019534111024,0.628703236579895,0.5974463224411011,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574876189231873,0.4880626499652862,0.3438689410686493,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465690016746521,0.4687518179416656,0.4474937319755554,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865434646606445,0.2443441897630691,1.122237205505371,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0464172363281,297.1933898925781,284.9483642578125,1.0,0.6682558655738831,0.4065151214599609,0.4065151214599609,1.0,1.0,-3.46685004234314,1.0655158758163452,2.401334285736084,0.2825656235218048,0.9485737085342408,0.9485737085342408,0.0,222.610580444336,230.0,76138.8046875,0.0,3692.620361328125,1.0,278.1499938964844,282.8811950683594,300.1040954589844,305.0776672363281,293.1499938964844,293.1499938964844,278.1499938964844,36089.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550316095352173,1.0,0.0,0.0,3.846316576004028,3.8463425636291504,9.871504289549191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.7578125,0.0,1763.449462890625,1895.4371337890625,0.0,2982.41845703125,0.9493893384933472,1.0,0.0,3.0,1.0,0.0
18020220,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.811974823474884,0.4132919013500213,0.3758032321929931,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.933348834514618,0.6289265155792236,0.5977690815925598,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553221225738525,0.4889761209487915,0.3445822894573211,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443989157676697,0.4694658517837524,0.4482801854610443,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845000982284546,0.2445822656154632,1.1238552331924438,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390625,297.19140625,284.9483337402344,1.0,0.6703516840934753,0.4054670035839081,0.4054670035839081,1.0,1.0,-3.471033334732056,1.0639536380767822,2.407079696655273,0.2801868021488189,0.9473969340324402,0.9473969340324402,0.0,225.6649475097656,233.0,76047.6171875,0.0,3720.976318359375,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,36096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557428121566772,1.0,0.0,0.0,3.842604160308838,3.842629909515381,9.852457196757314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.8076171875,0.0,1758.9503173828125,1895.4371337890625,0.0,2989.085693359375,0.9485586285591124,1.0,0.0,3.0,1.0,0.0
18020280,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.811974823474884,0.4132919013500213,0.3758032321929931,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.933348834514618,0.6289265155792236,0.5977690815925598,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553221225738525,0.4889761209487915,0.3445822894573211,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443989157676697,0.4694658517837524,0.4482801854610443,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845000982284546,0.2445822656154632,1.1238552331924438,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390625,297.19140625,284.9483337402344,1.0,0.6703516840934753,0.4054670035839081,0.4054670035839081,1.0,1.0,-3.471033334732056,1.0639536380767822,2.407079696655273,0.2801868021488189,0.9473969340324402,0.9473969340324402,0.0,225.6649475097656,233.0,76047.6171875,0.0,3720.976318359375,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,36096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557428121566772,1.0,0.0,0.0,3.842604160308838,3.842629909515381,9.852457196757314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.8076171875,0.0,1758.9503173828125,1895.4371337890625,0.0,2989.085693359375,0.9485586285591124,1.0,0.0,3.0,1.0,0.0
18020340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094402551651001,0.4132005870342254,0.3758302628993988,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300569891929626,0.6291438341140747,0.5980854630470276,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532354831695557,0.4899109601974487,0.3453094959259033,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422840237617493,0.4701605141162872,0.449048101902008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824917793273926,0.2448015064001083,1.1253876686096191,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0317077636719,297.1895751953125,284.9482421875,1.0,0.6724227070808411,0.4044188559055328,0.4044188559055328,1.0,1.0,-3.475088834762573,1.06233549118042,2.4127533435821533,0.2777762115001678,0.946161687374115,0.946161687374115,0.0,228.71270751953125,236.0,75952.0,0.0,3749.044189453125,1.0,278.1499938964844,282.8790283203125,300.0467529296875,305.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36102.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564357161521912,1.0,0.0,0.0,3.838642120361328,3.83866810798645,9.83215045380348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.1953125,0.0,1754.1495361328125,1895.4371337890625,0.0,2995.58154296875,0.9476712346076964,1.0,0.0,3.0,1.0,0.0
18020400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094402551651001,0.4132005870342254,0.3758302628993988,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300569891929626,0.6291438341140747,0.5980854630470276,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532354831695557,0.4899109601974487,0.3453094959259033,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422840237617493,0.4701605141162872,0.449048101902008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824917793273926,0.2448015064001083,1.1253876686096191,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0317077636719,297.1895751953125,284.9482421875,1.0,0.6724227070808411,0.4044188559055328,0.4044188559055328,1.0,1.0,-3.475088834762573,1.06233549118042,2.4127533435821533,0.2777762115001678,0.946161687374115,0.946161687374115,0.0,228.71270751953125,236.0,75952.0,0.0,3749.044189453125,1.0,278.1499938964844,282.8790283203125,300.0467529296875,305.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36102.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564357161521912,1.0,0.0,0.0,3.838642120361328,3.83866810798645,9.83215045380348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.1953125,0.0,1754.1495361328125,1895.4371337890625,0.0,2995.58154296875,0.9476712346076964,1.0,0.0,3.0,1.0,0.0
18020460,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069081902503967,0.4131022691726684,0.3758508563041687,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926832377910614,0.6293588876724243,0.5983992218971252,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512230515480042,0.4908672571182251,0.3460507988929748,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402224183082581,0.4708408415317535,0.4498022794723511,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805204153060913,0.2450062781572342,1.1268547773361206,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243225097656,297.1878662109375,284.9481811523437,1.0,0.674475371837616,0.4033564627170563,0.4033564627170563,1.0,1.0,-3.4790542125701904,1.0606342554092407,2.41842007637024,0.2752982974052429,0.9448744058609008,0.9448744058609008,0.0,231.7571258544922,239.0,75852.734375,0.0,3776.932861328125,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36108.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571078181266785,1.0,0.0,0.0,3.834471225738525,3.834497213363648,9.810796655074228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.087890625,0.0,1749.1029052734375,1895.4371337890625,0.0,3001.88330078125,0.9467366337776184,1.0,0.0,3.0,1.0,0.0
18020520,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069081902503967,0.4131022691726684,0.3758508563041687,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926832377910614,0.6293588876724243,0.5983992218971252,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512230515480042,0.4908672571182251,0.3460507988929748,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402224183082581,0.4708408415317535,0.4498022794723511,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805204153060913,0.2450062781572342,1.1268547773361206,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243225097656,297.1878662109375,284.9481811523437,1.0,0.674475371837616,0.4033564627170563,0.4033564627170563,1.0,1.0,-3.4790542125701904,1.0606342554092407,2.41842007637024,0.2752982974052429,0.9448744058609008,0.9448744058609008,0.0,231.7571258544922,239.0,75852.734375,0.0,3776.932861328125,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36108.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571078181266785,1.0,0.0,0.0,3.834471225738525,3.834497213363648,9.810796655074228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.087890625,0.0,1749.1029052734375,1895.4371337890625,0.0,3001.88330078125,0.9467366337776184,1.0,0.0,3.0,1.0,0.0
18020580,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043742775917053,0.4129871428012848,0.3758576810359955,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236972332000732,0.6295954585075378,0.5987288951873779,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493040800094604,0.4918849468231201,0.3468296825885772,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382097482681274,0.4714961647987366,0.4505342841148376,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785880327224731,0.2451965659856796,1.1282553672790527,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169677734375,297.18634033203125,284.9481201171875,1.0,0.6765124797821045,0.4022940695285797,0.4022940695285797,1.0,1.0,-3.482961177825928,1.0588997602462769,2.4240615367889404,0.2727943956851959,0.9435717463493348,0.9435717463493348,0.0,234.7950134277344,227.0,75751.0546875,0.0,3804.697998046875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9359436035156,293.1499938964844,293.1499938964844,278.1499938964844,36113.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577569127082825,1.0,0.0,0.0,3.830143451690674,3.830169200897217,9.78866182776983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.7431640625,0.0,1743.86669921875,1895.4371337890625,0.0,3007.969482421875,0.9457663893699646,1.0,0.0,3.0,1.0,0.0
18020640,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043742775917053,0.4129871428012848,0.3758576810359955,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236972332000732,0.6295954585075378,0.5987288951873779,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493040800094604,0.4918849468231201,0.3468296825885772,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382097482681274,0.4714961647987366,0.4505342841148376,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785880327224731,0.2451965659856796,1.1282553672790527,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169677734375,297.18634033203125,284.9481201171875,1.0,0.6765124797821045,0.4022940695285797,0.4022940695285797,1.0,1.0,-3.482961177825928,1.0588997602462769,2.4240615367889404,0.2727943956851959,0.9435717463493348,0.9435717463493348,0.0,234.7950134277344,227.0,75751.0546875,0.0,3804.697998046875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9359436035156,293.1499938964844,293.1499938964844,278.1499938964844,36113.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577569127082825,1.0,0.0,0.0,3.830143451690674,3.830169200897217,9.78866182776983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.7431640625,0.0,1743.86669921875,1895.4371337890625,0.0,3007.969482421875,0.9457663893699646,1.0,0.0,3.0,1.0,0.0
18020700,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056092858314514,0.4129361808300018,0.3757550418376922,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254409074783324,0.6297132968902588,0.5987789630889893,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508489727973938,0.4923947155475616,0.3471352756023407,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396129608154297,0.4718269109725952,0.4507867991924286,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797699928283691,0.2452943474054336,1.128415584564209,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.01324462890625,297.1856384277344,284.94732666015625,1.0,0.6756279468536377,0.4017629027366638,0.4017629027366638,1.0,1.0,-3.483763694763184,1.05762779712677,2.426136016845703,0.2714337110519409,0.9423017501831056,0.9423017501831056,0.0,233.3614654541016,227.0,75682.1953125,0.0,3798.174560546875,1.0,278.1499938964844,282.87603759765625,299.97564697265625,304.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580580353736877,1.0,0.0,0.0,3.827480554580689,3.827506303787232,9.775055787031306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.2275390625,0.0,1740.8043212890625,1895.4371337890625,0.0,3010.793212890625,0.9451732635498048,1.0,0.0,3.0,1.0,0.0
18020760,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080396056175232,0.412894994020462,0.3756078481674194,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9288094639778136,0.6298516988754272,0.5987875461578369,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536437153816223,0.4929415285587311,0.3474195599555969,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422009348869324,0.4721603691577911,0.4509863555431366,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820077896118164,0.2454019337892532,1.1283453702926636,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.00958251953125,297.1850891113281,284.946533203125,1.0,0.6741634607315063,0.4012364149093628,0.4012364149093628,1.0,1.0,-3.484095335006714,1.0562057495117188,2.427889585494995,0.2699939608573913,0.9406896233558656,0.9406896233558656,0.0,230.5350952148437,215.0,75600.4609375,0.0,3782.1943359375,1.0,278.1499938964844,282.87530517578125,299.96148681640625,304.8981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36173.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858324408531189,1.0,0.0,0.0,3.823878049850464,3.823903799057007,9.756663530424705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.2578125,0.0,1736.7154541015625,1895.4371337890625,0.0,3013.291259765625,0.9443840980529784,1.0,0.0,3.0,1.0,0.0
18020820,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148654699325562,0.4128436148166656,0.3752572536468506,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384738802909852,0.6301990747451782,0.5987796783447266,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616272211074829,0.4941564798355102,0.3480035662651062,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496067523956299,0.4728398621082306,0.4513087868690491,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884413361549377,0.2456519901752472,1.1279363632202148,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0026550292969,297.1846008300781,284.9457397460937,1.0,0.6700846552848816,0.4001834392547607,0.4001834392547607,1.0,1.0,-3.4842634201049805,1.053188681602478,2.431074619293213,0.2670361399650574,0.9374614357948304,0.9374614357948304,0.0,222.67002868652344,203.0,75421.1796875,0.0,3735.84130859375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587554097175598,1.0,0.0,0.0,3.8151583671569824,3.815184116363525,9.712218798085814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.9404296875,0.0,1726.598388671875,1895.4371337890625,0.0,3017.33251953125,0.9424638152122498,1.0,0.0,3.0,1.0,0.0
18020880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148654699325562,0.4128436148166656,0.3752572536468506,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384738802909852,0.6301990747451782,0.5987796783447266,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616272211074829,0.4941564798355102,0.3480035662651062,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496067523956299,0.4728398621082306,0.4513087868690491,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884413361549377,0.2456519901752472,1.1279363632202148,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0026550292969,297.1846008300781,284.9457397460937,1.0,0.6700846552848816,0.4001834392547607,0.4001834392547607,1.0,1.0,-3.4842634201049805,1.053188681602478,2.431074619293213,0.2670361399650574,0.9374614357948304,0.9374614357948304,0.0,222.67002868652344,203.0,75421.1796875,0.0,3735.84130859375,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587554097175598,1.0,0.0,0.0,3.8151583671569824,3.815184116363525,9.712218798085814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.9404296875,0.0,1726.598388671875,1895.4371337890625,0.0,3017.33251953125,0.9424638152122498,1.0,0.0,3.0,1.0,0.0
18020940,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236976265907288,0.4128425419330597,0.3748788833618164,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9510097503662108,0.6306217312812805,0.5987728834152222,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723612427711487,0.4955052435398102,0.3486311435699463,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595879077911377,0.4735477566719055,0.4515803158283233,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970213651657104,0.2459492236375808,1.1273845434188845,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961242675781,297.18475341796875,284.9456787109375,1.0,0.6650227904319763,0.3991304636001587,0.3991304636001587,1.0,1.0,-3.4842185974121094,1.0500928163528442,2.434125661849976,0.2640330791473388,0.93452787399292,0.93452787399292,0.0,212.89669799804688,191.0,75235.3828125,0.0,3677.60888671875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36255.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590899705886841,1.0,0.0,0.0,3.8055028915405273,3.805528402328491,9.663119726610605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.0771484375,0.0,1715.1483154296875,1895.4371337890625,0.0,3020.469970703125,0.940314769744873,1.0,0.0,3.0,1.0,0.0
