time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236976265907288,0.4128425419330597,0.3748788833618164,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9510097503662108,0.6306217312812805,0.5987728834152222,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723612427711487,0.4955052435398102,0.3486311435699463,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595879077911377,0.4735477566719055,0.4515803158283233,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970213651657104,0.2459492236375808,1.1273845434188845,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961242675781,297.18475341796875,284.9456787109375,1.0,0.6650227904319763,0.3991304636001587,0.3991304636001587,1.0,1.0,-3.4842185974121094,1.0500928163528442,2.434125661849976,0.2640330791473388,0.93452787399292,0.93452787399292,0.0,212.89669799804688,191.0,75235.3828125,0.0,3677.60888671875,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36255.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590899705886841,1.0,0.0,0.0,3.8055028915405273,3.805528402328491,9.663119726610605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.0771484375,0.0,1715.1483154296875,1895.4371337890625,0.0,3020.469970703125,0.940314769744873,1.0,0.0,3.0,1.0,0.0
18021060,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343062996864319,0.4128884077072143,0.3745050430297851,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652529358863832,0.6310997605323792,0.5987815260887146,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855264186859131,0.4969626367092132,0.3493081629276275,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719090223312378,0.4742860496044159,0.4518396854400635,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073589563369751,0.2462864220142364,1.126827597618103,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9905700683594,297.1854248046875,284.9460754394531,1.0,0.6594297289848328,0.3982054591178894,0.3982054591178894,1.0,1.0,-3.4842357635498047,1.0473757982254028,2.4368598461151123,0.2613857388496399,0.932117223739624,0.932117223739624,0.0,202.0908203125,179.0,75059.8046875,0.0,3613.38427734375,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.779296875,293.1499938964844,293.1499938964844,278.1499938964844,36252.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593806624412537,1.0,0.0,0.0,3.796099185943604,3.796124696731568,9.6154224138445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.498046875,0.0,1703.83447265625,1895.4371337890625,0.0,3023.1962890625,0.9382030367851256,1.0,0.0,3.0,1.0,0.0
18021120,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343062996864319,0.4128884077072143,0.3745050430297851,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652529358863832,0.6310997605323792,0.5987815260887146,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855264186859131,0.4969626367092132,0.3493081629276275,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719090223312378,0.4742860496044159,0.4518396854400635,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073589563369751,0.2462864220142364,1.126827597618103,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9905700683594,297.1854248046875,284.9460754394531,1.0,0.6594297289848328,0.3982054591178894,0.3982054591178894,1.0,1.0,-3.4842357635498047,1.0473757982254028,2.4368598461151123,0.2613857388496399,0.932117223739624,0.932117223739624,0.0,202.0908203125,179.0,75059.8046875,0.0,3613.38427734375,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.779296875,293.1499938964844,293.1499938964844,278.1499938964844,36252.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593806624412537,1.0,0.0,0.0,3.796099185943604,3.796124696731568,9.6154224138445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.498046875,0.0,1703.83447265625,1895.4371337890625,0.0,3023.1962890625,0.9382030367851256,1.0,0.0,3.0,1.0,0.0
18021180,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469090461730957,0.4129710495471954,0.3741456866264343,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802274703979492,0.6316196918487549,0.598810613155365,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010257720947266,0.4985162615776062,0.3500380218029022,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865640163421631,0.4750486612319946,0.4521017074584961,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187671661376953,0.2466529011726379,1.1263104677200315,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853210449219,297.1864013671875,284.94647216796875,1.0,0.6535566449165344,0.3972804844379425,0.3972804844379425,1.0,1.0,-3.4844112396240234,1.0447208881378174,2.439690351486206,0.2587563097476959,0.9299933314323424,0.9299933314323424,0.0,190.74610900878903,167.0,74894.1953125,0.0,3546.33251953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.74237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36240.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596603870391846,1.0,0.0,0.0,3.787311553955078,3.787337064743042,9.570956081006443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.1494140625,0.0,1693.23583984375,1895.4371337890625,0.0,3025.819580078125,0.9362221956253052,1.0,0.0,3.0,1.0,0.0
18021240,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469090461730957,0.4129710495471954,0.3741456866264343,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802274703979492,0.6316196918487549,0.598810613155365,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010257720947266,0.4985162615776062,0.3500380218029022,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865640163421631,0.4750486612319946,0.4521017074584961,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187671661376953,0.2466529011726379,1.1263104677200315,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853210449219,297.1864013671875,284.94647216796875,1.0,0.6535566449165344,0.3972804844379425,0.3972804844379425,1.0,1.0,-3.4844112396240234,1.0447208881378174,2.439690351486206,0.2587563097476959,0.9299933314323424,0.9299933314323424,0.0,190.74610900878903,167.0,74894.1953125,0.0,3546.33251953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.74237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36240.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596603870391846,1.0,0.0,0.0,3.787311553955078,3.787337064743042,9.570956081006443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.1494140625,0.0,1693.23583984375,1895.4371337890625,0.0,3025.819580078125,0.9362221956253052,1.0,0.0,3.0,1.0,0.0
18021300,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540778756141663,0.4130222499370575,0.3739715218544006,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9877097606658936,0.6318914890289307,0.5988326668739319,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099214673042296,0.499323159456253,0.350421130657196,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947812914848328,0.4754364192485809,0.4522351026535034,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247355580329895,0.2468433529138565,1.126067876815796,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9827575683594,297.1869506835937,284.9466247558594,1.0,0.6505638360977173,0.3968179821968078,0.3968179821968078,1.0,1.0,-3.48455548286438,1.043411135673523,2.4411442279815674,0.2574440538883209,0.9289947748184204,0.9289947748184204,0.0,184.9738922119141,167.0,74814.484375,0.0,3512.348876953125,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36234.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597931265830994,1.0,0.0,0.0,3.783116340637207,3.783141851425171,9.549764854455134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.6611328125,0.0,1688.18603515625,1895.4371337890625,0.0,3027.064697265625,0.9352757334709167,1.0,0.0,3.0,1.0,0.0
18021360,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618938326835632,0.4130769073963165,0.3737995028495788,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950501918792723,0.6321670413017273,0.5988573431968689,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201119542121888,0.5001403093338013,0.3508104979991913,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9036014676094056,0.4758264422416687,0.4523696303367615,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310318350791931,0.2470361888408661,1.1258316040039062,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9804382324219,297.18756103515625,284.9468688964844,1.0,0.6475512981414795,0.3964047729969024,0.3964047729969024,1.0,1.0,-3.484724283218384,1.0422444343566897,2.4424796104431152,0.2562675476074219,0.928084433078766,0.928084433078766,0.0,179.17581176757812,155.0,74738.1953125,0.0,3478.263671875,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36224.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599131107330322,1.0,0.0,0.0,3.779051780700684,3.779077053070069,9.529255180495966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.810546875,0.0,1683.2825927734375,1895.4371337890625,0.0,3028.190185546875,0.9343577027320862,1.0,0.0,3.0,1.0,0.0
18021420,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748127818107605,0.413102775812149,0.3735289871692657,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339854001998901,0.5842989087104797,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9372938871383668,0.5017218589782715,0.3516700267791748,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191174507141112,0.4765274226665497,0.4527168273925781,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413278222084045,0.2473586648702621,1.1257659196853638,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.97515869140625,297.1894836425781,284.936767578125,1.0,0.6403248310089111,0.3955783247947693,0.3955783247947693,1.0,1.0,-3.468289375305176,1.0341713428497314,2.4341180324554443,0.2523082494735718,0.9168513417243958,0.9168513417243958,0.0,169.81553649902344,143.0,74288.3203125,0.0,3383.702880859375,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598887324333191,1.0,0.0,0.0,3.760570526123047,3.760595798492432,9.436279242436284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.9931640625,0.0,1664.1116943359375,1895.4371337890625,0.0,3027.96142578125,0.9303309321403505,1.0,0.0,3.0,1.0,0.0
18021480,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748127818107605,0.413102775812149,0.3735289871692657,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339854001998901,0.5842989087104797,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9372938871383668,0.5017218589782715,0.3516700267791748,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191174507141112,0.4765274226665497,0.4527168273925781,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413278222084045,0.2473586648702621,1.1257659196853638,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.97515869140625,297.1894836425781,284.936767578125,1.0,0.6403248310089111,0.3955783247947693,0.3955783247947693,1.0,1.0,-3.468289375305176,1.0341713428497314,2.4341180324554443,0.2523082494735718,0.9168513417243958,0.9168513417243958,0.0,169.81553649902344,143.0,74288.3203125,0.0,3383.702880859375,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598887324333191,1.0,0.0,0.0,3.760570526123047,3.760595798492432,9.436279242436284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.9931640625,0.0,1664.1116943359375,1895.4371337890625,0.0,3027.96142578125,0.9303309321403505,1.0,0.0,3.0,1.0,0.0
18021540,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877575993537903,0.4130519330501556,0.3732072412967682,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6393048763275146,0.5591517686843872,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537354707717896,0.5032612085342407,0.3525153398513794,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352037906646729,0.4771510362625122,0.4530136287212372,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7516995072364807,0.2476183474063873,1.1255470514297483,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9732971191406,297.1975402832031,284.92828369140625,1.0,0.6315152049064636,0.3947518765926361,0.3947518765926361,1.0,1.0,-3.438774347305298,1.0216559171676636,2.417118549346924,0.2464866191148758,0.8987210392951965,0.8987210392951965,0.0,160.79345703125,146.0,73438.890625,0.0,3261.7744140625,1.0,278.1499938964844,282.8731384277344,299.7788391113281,304.5824279785156,293.1499938964844,293.1499938964844,278.1499938964844,37191.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587755560874939,1.0,0.0,0.0,3.7158942222595215,3.715919017791748,9.213400744556566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.953125,0.0,1616.797607421875,1895.4371337890625,0.0,3017.521728515625,0.9207640886306764,1.0,0.0,3.0,1.0,0.0
18021600,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877575993537903,0.4130519330501556,0.3732072412967682,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6393048763275146,0.5591517686843872,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537354707717896,0.5032612085342407,0.3525153398513794,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352037906646729,0.4771510362625122,0.4530136287212372,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7516995072364807,0.2476183474063873,1.1255470514297483,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9732971191406,297.1975402832031,284.92828369140625,1.0,0.6315152049064636,0.3947518765926361,0.3947518765926361,1.0,1.0,-3.438774347305298,1.0216559171676636,2.417118549346924,0.2464866191148758,0.8987210392951965,0.8987210392951965,0.0,160.79345703125,146.0,73438.890625,0.0,3261.7744140625,1.0,278.1499938964844,282.8731384277344,299.7788391113281,304.5824279785156,293.1499938964844,293.1499938964844,278.1499938964844,37191.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587755560874939,1.0,0.0,0.0,3.7158942222595215,3.715919017791748,9.213400744556566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.953125,0.0,1616.797607421875,1895.4371337890625,0.0,3017.521728515625,0.9207640886306764,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959137797355652,0.413116455078125,0.3730684816837311,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464638113975525,0.5442438125610352,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638102054595948,0.5049571990966797,0.3535294234752655,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452842473983764,0.4778703153133392,0.4534869492053985,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584403157234192,0.247945174574852,1.1260713338851929,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.21697998046875,284.93707275390625,1.0,0.6270530819892883,0.3942385017871856,0.3942385017871856,1.0,1.0,-3.423072576522827,1.014778733253479,2.4082937240600586,0.2428263425827026,0.8921573162078857,0.8921573162078857,0.0,155.6703643798828,164.0,72780.59375,0.0,3195.841796875,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.50787353515625,293.1499938964844,293.1499938964844,278.45001220703125,37080.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569437861442566,1.0,0.0,0.0,3.6719892024993896,3.672013759613037,8.996966016638908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.4140625,0.0,1565.904052734375,1895.4371337890625,0.0,3000.34521484375,0.9110159277915956,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959137797355652,0.413116455078125,0.3730684816837311,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464638113975525,0.5442438125610352,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638102054595948,0.5049571990966797,0.3535294234752655,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452842473983764,0.4778703153133392,0.4534869492053985,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584403157234192,0.247945174574852,1.1260713338851929,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.21697998046875,284.93707275390625,1.0,0.6270530819892883,0.3942385017871856,0.3942385017871856,1.0,1.0,-3.423072576522827,1.014778733253479,2.4082937240600586,0.2428263425827026,0.8921573162078857,0.8921573162078857,0.0,155.6703643798828,164.0,72780.59375,0.0,3195.841796875,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.50787353515625,293.1499938964844,293.1499938964844,278.45001220703125,37080.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569437861442566,1.0,0.0,0.0,3.6719892024993896,3.672013759613037,8.996966016638908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.4140625,0.0,1565.904052734375,1895.4371337890625,0.0,3000.34521484375,0.9110159277915956,1.0,0.0,3.0,1.0,0.0
18021780,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938660621643066,0.4139268696308136,0.3736829757690429,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526691317558289,0.5487836003303528,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625810384750366,0.5074337124824524,0.355150431394577,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432470202445984,0.4792321324348449,0.4546627104282379,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.75706547498703,0.2486983984708786,1.1291838884353638,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2401733398437,285.02685546875,1.0,0.6304515600204468,0.3937251567840576,0.3937251567840576,1.0,1.0,-3.436335563659668,1.0178399085998535,2.4184956550598145,0.2424433827400207,0.9967406392097472,0.9967406392097472,0.0,157.56539916992188,182.0,72332.4453125,0.0,3237.3046875,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,32845.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512157201766968,1.0,0.0,0.0,3.802175998687744,3.80220079421997,9.646231546867057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5859375,0.0,1684.566162109375,1895.4371337890625,0.0,2946.65869140625,0.9371680617332458,1.0,0.0,3.0,1.0,0.0
18021840,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938660621643066,0.4139268696308136,0.3736829757690429,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526691317558289,0.5487836003303528,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625810384750366,0.5074337124824524,0.355150431394577,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432470202445984,0.4792321324348449,0.4546627104282379,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.75706547498703,0.2486983984708786,1.1291838884353638,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2401733398437,285.02685546875,1.0,0.6304515600204468,0.3937251567840576,0.3937251567840576,1.0,1.0,-3.436335563659668,1.0178399085998535,2.4184956550598145,0.2424433827400207,0.9967406392097472,0.9967406392097472,0.0,157.56539916992188,182.0,72332.4453125,0.0,3237.3046875,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,32845.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512157201766968,1.0,0.0,0.0,3.802175998687744,3.80220079421997,9.646231546867057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5859375,0.0,1684.566162109375,1895.4371337890625,0.0,2946.65869140625,0.9371680617332458,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894159197807312,0.4137779176235199,0.3739403784275055,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6539296507835388,0.5572071075439453,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582400321960448,0.5081782937049866,0.3559506237506866,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382500052452089,0.4795085489749908,0.4552609920501709,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537299394607544,0.2488701790571212,1.1310478448867798,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.994140625,297.2409973144531,284.8915100097656,1.0,0.6341961026191711,0.3934684693813324,0.3934684693813324,1.0,1.0,-3.4506936073303223,1.0219897031784058,2.428703784942627,0.2433209121227264,0.9113010764122008,0.9113010764122008,0.0,160.7012176513672,182.0,73606.9375,0.0,3288.870361328125,1.0,278.19415283203125,282.8362731933594,299.76812744140625,304.632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570957779884338,1.0,0.0,0.0,3.795731544494629,3.7957570552825928,9.61356022344262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.052734375,0.0,1702.7108154296875,1895.4371337890625,0.0,3001.770263671875,0.936410903930664,1.0,0.0,3.0,1.0,0.0
18021960,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827054500579834,0.4134372770786285,0.3737860321998596,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6539068222045898,0.5694460868835449,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.951264262199402,0.5087438821792603,0.3564568161964416,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9305917620658876,0.479594737291336,0.4555158913135528,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7486955523490906,0.2488984018564224,1.1320358514785769,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.9877014160156,297.2347412109375,284.9183959960937,1.0,0.6388921737670898,0.3930229246616363,0.3930229246616363,1.0,1.0,-3.4673259258270264,1.026383876800537,2.4409420490264893,0.2439451515674591,0.9099715948104858,0.9099715948104858,0.0,165.1400146484375,185.0,73680.0,0.0,3353.880859375,1.0,278.15655517578125,282.8534851074219,299.75048828125,304.5749206542969,293.1499938964844,293.1499938964844,278.1499938964844,37258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859152615070343,1.0,0.0,0.0,3.747880458831787,3.747905731201172,9.372701015308848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.71875,0.0,1654.4840087890625,1895.4371337890625,0.0,3021.0576171875,0.9283182621002196,1.0,0.0,3.0,1.0,0.0
18022020,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738094568252563,0.4133172035217285,0.3737425804138183,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524001359939575,0.586621880531311,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419517517089844,0.5104236006736755,0.3576689958572387,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203847050666808,0.4801425337791443,0.4561403691768646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420147657394409,0.2490482926368713,1.1335893869400024,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2196655273437,284.9482116699219,1.0,0.6453238725662231,0.3921318650245666,0.3921318650245666,1.0,1.0,-3.492027759552002,1.0321307182312012,2.459897041320801,0.2444067895412445,0.920001208782196,0.920001208782196,0.0,171.59104919433594,188.0,73949.21875,0.0,3450.652099609375,1.0,278.1499938964844,282.874755859375,299.718017578125,304.53350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36217.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600658178329468,1.0,0.0,0.0,3.739961862564087,3.7399866580963135,9.33313629047916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.9580078125,0.0,1637.2476806640625,1895.4371337890625,0.0,3029.622314453125,0.92569762468338,1.0,0.0,3.0,1.0,0.0
18022080,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738094568252563,0.4133172035217285,0.3737425804138183,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524001359939575,0.586621880531311,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419517517089844,0.5104236006736755,0.3576689958572387,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203847050666808,0.4801425337791443,0.4561403691768646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420147657394409,0.2490482926368713,1.1335893869400024,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2196655273437,284.9482116699219,1.0,0.6453238725662231,0.3921318650245666,0.3921318650245666,1.0,1.0,-3.492027759552002,1.0321307182312012,2.459897041320801,0.2444067895412445,0.920001208782196,0.920001208782196,0.0,171.59104919433594,188.0,73949.21875,0.0,3450.652099609375,1.0,278.1499938964844,282.874755859375,299.718017578125,304.53350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36217.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600658178329468,1.0,0.0,0.0,3.739961862564087,3.7399866580963135,9.33313629047916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.9580078125,0.0,1637.2476806640625,1895.4371337890625,0.0,3029.622314453125,0.92569762468338,1.0,0.0,3.0,1.0,0.0
18022140,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673874735832214,0.4133579134941101,0.3739218711853027,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503403186798096,0.5999311208724976,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352864623069764,0.5123162269592285,0.3590785562992096,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131234884262084,0.4808288514614105,0.4569313824176788,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371614575386047,0.2492270022630691,1.1351590156555176,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071533203125,284.9590759277344,1.0,0.6507384181022644,0.3912407755851745,0.3912407755851745,1.0,1.0,-3.5127906799316406,1.0365098714828491,2.476280927658081,0.2442227005958557,0.930526316165924,0.930526316165924,0.0,176.7724609375,191.0,74270.4453125,0.0,3531.55517578125,1.0,278.1499938964844,282.8798217773437,299.70245361328125,304.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,35654.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612068295478821,1.0,0.0,0.0,3.753023862838745,3.753048658370972,9.398443125974154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.439453125,0.0,1648.1790771484375,1895.4371337890625,0.0,3040.323974609375,0.9281913638114928,1.0,0.0,3.0,1.0,0.0
18022200,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673874735832214,0.4133579134941101,0.3739218711853027,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503403186798096,0.5999311208724976,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352864623069764,0.5123162269592285,0.3590785562992096,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131234884262084,0.4808288514614105,0.4569313824176788,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371614575386047,0.2492270022630691,1.1351590156555176,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071533203125,284.9590759277344,1.0,0.6507384181022644,0.3912407755851745,0.3912407755851745,1.0,1.0,-3.5127906799316406,1.0365098714828491,2.476280927658081,0.2442227005958557,0.930526316165924,0.930526316165924,0.0,176.7724609375,191.0,74270.4453125,0.0,3531.55517578125,1.0,278.1499938964844,282.8798217773437,299.70245361328125,304.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,35654.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612068295478821,1.0,0.0,0.0,3.753023862838745,3.753048658370972,9.398443125974154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.439453125,0.0,1648.1790771484375,1895.4371337890625,0.0,3040.323974609375,0.9281913638114928,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621343374252319,0.4133215546607971,0.3740447163581848,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479278206825256,0.611035168170929,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300180673599244,0.5142874717712402,0.3605344295501709,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074143767356871,0.4814600944519043,0.457682192325592,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332171201705933,0.2493882179260254,1.1365728378295898,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427185058594,297.1982727050781,284.95953369140625,1.0,0.6553741693496704,0.3899339735507965,0.3899339735507965,1.0,1.0,-3.530515670776367,1.0386207103729248,2.4918949604034424,0.2424431443214416,0.9373570680618286,0.9373570680618286,0.0,181.2417755126953,194.0,74583.625,0.0,3601.75927734375,1.0,278.1499938964844,282.8757629394531,299.6899108886719,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35510.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626235127449036,1.0,0.0,0.0,3.772324800491333,3.7723500728607178,9.495360586697644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.5888671875,0.0,1669.7828369140625,1895.4371337890625,0.0,3053.6123046875,0.9323937892913818,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621343374252319,0.4133215546607971,0.3740447163581848,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479278206825256,0.611035168170929,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300180673599244,0.5142874717712402,0.3605344295501709,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074143767356871,0.4814600944519043,0.457682192325592,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332171201705933,0.2493882179260254,1.1365728378295898,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427185058594,297.1982727050781,284.95953369140625,1.0,0.6553741693496704,0.3899339735507965,0.3899339735507965,1.0,1.0,-3.530515670776367,1.0386207103729248,2.4918949604034424,0.2424431443214416,0.9373570680618286,0.9373570680618286,0.0,181.2417755126953,194.0,74583.625,0.0,3601.75927734375,1.0,278.1499938964844,282.8757629394531,299.6899108886719,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35510.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626235127449036,1.0,0.0,0.0,3.772324800491333,3.7723500728607178,9.495360586697644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.5888671875,0.0,1669.7828369140625,1895.4371337890625,0.0,3053.6123046875,0.9323937892913818,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553253412246704,0.4131620526313782,0.3741174042224884,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946638941764832,0.6460503339767456,0.6125407814979553,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227504730224608,0.516258716583252,0.3620469570159912,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9002119302749634,0.481974333524704,0.4583892226219177,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280290722846985,0.2494893223047256,1.138040542602539,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.1938171386719,284.95269775390625,1.0,0.6588699817657471,0.3886271715164184,0.3886271715164184,1.0,1.0,-3.5369420051574707,1.0368412733078003,2.500100612640381,0.2394682168960571,0.9368294477462769,0.9368294477462769,0.0,186.5358428955078,197.0,74692.609375,0.0,3649.441650390625,1.0,278.1499938964844,282.8677673339844,299.6767272949219,304.541015625,293.1499938964844,293.1499938964844,278.1499938964844,35695.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638088703155518,1.0,0.0,0.0,3.7844319343566895,3.784457206726074,9.556407576383208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.7578125,0.0,1685.5743408203125,1895.4371337890625,0.0,3064.731689453125,0.9351773858070374,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553253412246704,0.4131620526313782,0.3741174042224884,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946638941764832,0.6460503339767456,0.6125407814979553,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227504730224608,0.516258716583252,0.3620469570159912,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9002119302749634,0.481974333524704,0.4583892226219177,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280290722846985,0.2494893223047256,1.138040542602539,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.1938171386719,284.95269775390625,1.0,0.6588699817657471,0.3886271715164184,0.3886271715164184,1.0,1.0,-3.5369420051574707,1.0368412733078003,2.500100612640381,0.2394682168960571,0.9368294477462769,0.9368294477462769,0.0,186.5358428955078,197.0,74692.609375,0.0,3649.441650390625,1.0,278.1499938964844,282.8677673339844,299.6767272949219,304.541015625,293.1499938964844,293.1499938964844,278.1499938964844,35695.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638088703155518,1.0,0.0,0.0,3.7844319343566895,3.784457206726074,9.556407576383208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.7578125,0.0,1685.5743408203125,1895.4371337890625,0.0,3064.731689453125,0.9351773858070374,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8522486686706543,0.4130574762821197,0.3741178810596466,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9916408658027648,0.6455934047698975,0.6120566129684448,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9195290207862854,0.5172431468963623,0.3627956807613373,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.896999716758728,0.4822055101394653,0.4587053954601288,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7256585955619812,0.2495215684175491,1.1386456489562988,284.95001220703125,284.95001220703125,303.0859069824219,296.6651916503906,298.924072265625,297.1927185058594,284.9498596191406,1.0,0.6602946519851685,0.3879737555980682,0.3879737555980682,1.0,1.0,-3.5384323596954346,1.035372257232666,2.503060102462769,0.2376639693975448,0.9350848197937012,0.9350848197937012,0.0,188.9576416015625,197.0,74681.953125,0.0,3667.7041015625,1.0,278.1499938964844,282.8650207519531,299.6698608398437,304.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,35838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641858696937561,1.0,0.0,0.0,3.785863161087036,3.785888433456421,9.563638059262305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.9638671875,0.0,1688.391845703125,1895.4371337890625,0.0,3068.2685546875,0.9355937242507936,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496049642562866,0.4129564166069031,0.3741048276424408,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.98901629447937,0.6453630924224854,0.6118167042732239,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168686866760254,0.5182427763938904,0.3635435402393341,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942495584487915,0.4824362397193908,0.4590045213699341,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236081957817078,0.2495528608560562,1.1391780376434326,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9193420410156,297.1922912597656,284.9486999511719,1.0,0.661597490310669,0.3874797224998474,0.3874797224998474,1.0,1.0,-3.540027379989624,1.0343858003616333,2.5056416988372803,0.2363242357969284,0.9338846802711488,0.9338846802711488,0.0,191.1086578369141,200.0,74665.7734375,0.0,3684.665771484375,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5268859863281,293.1499938964844,293.1499938964844,278.1499938964844,35932.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644371628761292,1.0,0.0,0.0,3.785892248153688,3.7859175205230713,9.563784715282964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.6435546875,0.0,1689.1500244140625,1895.4371337890625,0.0,3070.62548828125,0.935674786567688,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.845137357711792,0.4127733111381531,0.3740721642971039,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845038652420044,0.6452529430389404,0.6117346882820129,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126189351081848,0.5202882885932922,0.3650543987751007,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896232843399048,0.4829074144363403,0.4595869481563568,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201007604598999,0.2496218830347061,1.1401586532592771,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923522949219,284.9482421875,1.0,0.6640025973320007,0.3864916265010834,0.3864916265010834,1.0,1.0,-3.5435867309570312,1.0325891971588137,2.5109975337982178,0.2337385565042495,0.9324145317077636,0.9324145317077636,0.0,194.9154357910156,203.0,74628.03125,0.0,3716.5556640625,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36022.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864743173122406,1.0,0.0,0.0,3.784560680389404,3.784585952758789,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.2099609375,0.0,1688.262939453125,1895.4371337890625,0.0,3073.49658203125,0.9354524612426758,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.845137357711792,0.4127733111381531,0.3740721642971039,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845038652420044,0.6452529430389404,0.6117346882820129,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126189351081848,0.5202882885932922,0.3650543987751007,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896232843399048,0.4829074144363403,0.4595869481563568,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201007604598999,0.2496218830347061,1.1401586532592771,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923522949219,284.9482421875,1.0,0.6640025973320007,0.3864916265010834,0.3864916265010834,1.0,1.0,-3.5435867309570312,1.0325891971588137,2.5109975337982178,0.2337385565042495,0.9324145317077636,0.9324145317077636,0.0,194.9154357910156,203.0,74628.03125,0.0,3716.5556640625,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36022.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864743173122406,1.0,0.0,0.0,3.784560680389404,3.784585952758789,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.2099609375,0.0,1688.262939453125,1895.4371337890625,0.0,3073.49658203125,0.9354524612426758,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413873910903931,0.412610113620758,0.3740421235561371,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980636179447174,0.6454036831855774,0.6119540929794312,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093227386474608,0.5223941206932068,0.3665956556797027,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.885765790939331,0.4833893179893493,0.4601622521877289,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171021103858948,0.2497011572122573,1.1410993337631226,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017639160156,297.19305419921875,284.94873046875,1.0,0.6662347316741943,0.3855035305023193,0.3855035305023193,1.0,1.0,-3.547492027282715,1.0308995246887207,2.516592502593994,0.2311832457780838,0.931789219379425,0.931789219379425,0.0,198.29112243652344,206.0,74592.9453125,0.0,3746.761474609375,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36039.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649207353591919,1.0,0.0,0.0,3.782832622528076,3.782857894897461,9.548332400299842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.203125,0.0,1686.342041015625,1895.4371337890625,0.0,3075.162109375,0.9350822567939758,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413873910903931,0.412610113620758,0.3740421235561371,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980636179447174,0.6454036831855774,0.6119540929794312,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093227386474608,0.5223941206932068,0.3665956556797027,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.885765790939331,0.4833893179893493,0.4601622521877289,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171021103858948,0.2497011572122573,1.1410993337631226,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017639160156,297.19305419921875,284.94873046875,1.0,0.6662347316741943,0.3855035305023193,0.3855035305023193,1.0,1.0,-3.547492027282715,1.0308995246887207,2.516592502593994,0.2311832457780838,0.931789219379425,0.931789219379425,0.0,198.29112243652344,206.0,74592.9453125,0.0,3746.761474609375,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36039.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649207353591919,1.0,0.0,0.0,3.782832622528076,3.782857894897461,9.548332400299842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.203125,0.0,1686.342041015625,1895.4371337890625,0.0,3075.162109375,0.9350822567939758,1.0,0.0,3.0,1.0,0.0
