time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379721641540527,0.4124529063701629,0.3740130364894867,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.977003812789917,0.6456333994865417,0.6122661828994751,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064915776252748,0.5245400667190552,0.3681612014770508,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822630047798157,0.4838721752166748,0.4607332646846771,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143078446388245,0.2497844696044922,1.1420308351516724,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936767578125,297.19403076171875,284.94940185546875,1.0,0.6683956980705261,0.3846628963947296,0.3846628963947296,1.0,1.0,-3.551522731781006,1.0296756029129028,2.5218472480773926,0.2290648370981216,0.9317309260368348,0.9317309260368348,0.0,201.50099182128903,209.0,74573.046875,0.0,3776.3369140625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4895935058594,293.1499938964844,293.1499938964844,278.1499938964844,36029.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865062415599823,1.0,0.0,0.0,3.7817885875701904,3.781813859939575,9.543063015371445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.2216796875,0.0,1685.018798828125,1895.4371337890625,0.0,3076.4912109375,0.9348447918891908,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379721641540527,0.4124529063701629,0.3740130364894867,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.977003812789917,0.6456333994865417,0.6122661828994751,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064915776252748,0.5245400667190552,0.3681612014770508,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822630047798157,0.4838721752166748,0.4607332646846771,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143078446388245,0.2497844696044922,1.1420308351516724,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936767578125,297.19403076171875,284.94940185546875,1.0,0.6683956980705261,0.3846628963947296,0.3846628963947296,1.0,1.0,-3.551522731781006,1.0296756029129028,2.5218472480773926,0.2290648370981216,0.9317309260368348,0.9317309260368348,0.0,201.50099182128903,209.0,74573.046875,0.0,3776.3369140625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4895935058594,293.1499938964844,293.1499938964844,278.1499938964844,36029.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865062415599823,1.0,0.0,0.0,3.7817885875701904,3.781813859939575,9.543063015371445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.2216796875,0.0,1685.018798828125,1895.4371337890625,0.0,3076.4912109375,0.9348447918891908,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347809314727783,0.4122926890850067,0.3739793598651886,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.973505973815918,0.6458920836448669,0.6126158833503723,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039953351020812,0.5267252326011658,0.3697525262832641,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8789992928504944,0.4843462407588959,0.4612939059734344,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116268277168274,0.2498659789562225,1.1429412364959717,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.67050701379776,0.3838222920894623,0.3838222920894623,1.0,1.0,-3.5555880069732666,1.0284695625305176,2.527118444442749,0.2269548922777176,0.9318698644638062,0.9318698644638062,0.0,204.61038208007807,212.0,74563.6015625,0.0,3805.452392578125,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36014.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652133345603943,1.0,0.0,0.0,3.781485080718994,3.781510353088379,9.541531653667334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.458984375,0.0,1684.54638671875,1895.4371337890625,0.0,3077.906494140625,0.9347675442695618,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347809314727783,0.4122926890850067,0.3739793598651886,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.973505973815918,0.6458920836448669,0.6126158833503723,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039953351020812,0.5267252326011658,0.3697525262832641,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8789992928504944,0.4843462407588959,0.4612939059734344,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116268277168274,0.2498659789562225,1.1429412364959717,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.67050701379776,0.3838222920894623,0.3838222920894623,1.0,1.0,-3.5555880069732666,1.0284695625305176,2.527118444442749,0.2269548922777176,0.9318698644638062,0.9318698644638062,0.0,204.61038208007807,212.0,74563.6015625,0.0,3805.452392578125,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.4817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36014.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652133345603943,1.0,0.0,0.0,3.781485080718994,3.781510353088379,9.541531653667334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.458984375,0.0,1684.54638671875,1895.4371337890625,0.0,3077.906494140625,0.9347675442695618,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332346081733704,0.4122108221054077,0.373960793018341,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717708230018616,0.646022379398346,0.6127930879592896,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.902827799320221,0.5278260111808777,0.3705537319183349,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774204254150391,0.4845801591873169,0.4615711569786072,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7102980613708496,0.2499055415391922,1.1433899402618408,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8811340332031,297.19561767578125,284.949951171875,1.0,0.6715538501739502,0.3834019601345062,0.3834019601345062,1.0,1.0,-3.557615280151367,1.027861714363098,2.5297534465789795,0.2258960306644439,0.9319532513618468,0.9319532513618468,0.0,206.1531524658203,212.0,74560.5390625,0.0,3819.949462890625,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,36008.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652767539024353,1.0,0.0,0.0,3.7814557552337646,3.781481266021729,9.541383860778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.9326171875,0.0,1684.463134765625,1895.4371337890625,0.0,3078.50146484375,0.9347566962242126,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317185640335083,0.4121268093585968,0.3739402592182159,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970044732093811,0.646150529384613,0.612969160079956,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017049074172974,0.5289332866668701,0.3713594973087311,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758749961853027,0.4848105013370514,0.4618449807167053,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089741826057434,0.2499435693025589,1.1438311338424685,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768310546875,297.1961364746094,284.9500427246094,1.0,0.6725940704345703,0.3829833269119262,0.3829833269119262,1.0,1.0,-3.559631824493408,1.0272531509399414,2.532378673553467,0.2248380333185196,0.9320471882820128,0.9320471882820128,0.0,207.6874542236328,215.0,74559.078125,0.0,3834.383056640625,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653408288955688,1.0,0.0,0.0,3.7815139293670654,3.781539440155029,9.541677172819618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7470703125,0.0,1684.49072265625,1895.4371337890625,0.0,3079.10302734375,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287608623504639,0.4119513630867004,0.3738923370838165,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666077494621276,0.6463956832885742,0.6133127808570862,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995476365089417,0.5311657190322876,0.3729835748672485,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728691339492798,0.4852592945098877,0.4623813331127167,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063481211662292,0.2500143349170685,1.1446887254714966,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8679504394531,297.1971130371094,284.9501647949219,1.0,0.6746567487716675,0.3821460306644439,0.3821460306644439,1.0,1.0,-3.5636186599731445,1.0260154008865356,2.53760313987732,0.2227100878953933,0.9322421550750732,0.9322421550750732,0.0,210.73941040039065,218.0,74559.53125,0.0,3863.07763671875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4696960449219,293.1499938964844,293.1499938964844,278.1499938964844,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654681444168091,1.0,0.0,0.0,3.78182864189148,3.781853914260864,9.54326537794259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.1728515625,0.0,1684.80419921875,1895.4371337890625,0.0,3080.297119140625,0.9348311424255372,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287608623504639,0.4119513630867004,0.3738923370838165,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666077494621276,0.6463956832885742,0.6133127808570862,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995476365089417,0.5311657190322876,0.3729835748672485,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728691339492798,0.4852592945098877,0.4623813331127167,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063481211662292,0.2500143349170685,1.1446887254714966,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8679504394531,297.1971130371094,284.9501647949219,1.0,0.6746567487716675,0.3821460306644439,0.3821460306644439,1.0,1.0,-3.5636186599731445,1.0260154008865356,2.53760313987732,0.2227100878953933,0.9322421550750732,0.9322421550750732,0.0,210.73941040039065,218.0,74559.53125,0.0,3863.07763671875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4696960449219,293.1499938964844,293.1499938964844,278.1499938964844,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654681444168091,1.0,0.0,0.0,3.78182864189148,3.781853914260864,9.54326537794259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.1728515625,0.0,1684.80419921875,1895.4371337890625,0.0,3080.297119140625,0.9348311424255372,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258794546127319,0.4117677509784698,0.3738373219966888,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631755948066713,0.6466254591941833,0.6136434674263,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974806070327759,0.5334122776985168,0.3746179342269897,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699572086334229,0.485695481300354,0.4629060924053192,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037803530693054,0.2500795125961303,1.1455212831497192,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.1980285644531,284.9502258300781,1.0,0.6767033934593201,0.3813087344169616,0.3813087344169616,1.0,1.0,-3.567548513412476,1.0247511863708496,2.542797327041626,0.2205664068460464,0.932432234287262,0.932432234287262,0.0,213.7844390869141,221.0,74562.4921875,0.0,3891.648193359375,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655709028244019,1.0,0.0,0.0,3.7822651863098153,3.782290458679199,9.545467491989257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.2255859375,0.0,1685.2821044921875,1895.4371337890625,0.0,3081.260986328125,0.9349253177642822,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258794546127319,0.4117677509784698,0.3738373219966888,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631755948066713,0.6466254591941833,0.6136434674263,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974806070327759,0.5334122776985168,0.3746179342269897,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699572086334229,0.485695481300354,0.4629060924053192,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037803530693054,0.2500795125961303,1.1455212831497192,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.1980285644531,284.9502258300781,1.0,0.6767033934593201,0.3813087344169616,0.3813087344169616,1.0,1.0,-3.567548513412476,1.0247511863708496,2.542797327041626,0.2205664068460464,0.932432234287262,0.932432234287262,0.0,213.7844390869141,221.0,74562.4921875,0.0,3891.648193359375,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655709028244019,1.0,0.0,0.0,3.7822651863098153,3.782290458679199,9.545467491989257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.2255859375,0.0,1685.2821044921875,1895.4371337890625,0.0,3081.260986328125,0.9349253177642822,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230607509613037,0.4115715622901916,0.3737711012363434,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597452878952026,0.6468260288238525,0.6139481067657471,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.895500898361206,0.5356758236885071,0.3762645125389099,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671299815177917,0.4861111938953399,0.4634118676185608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012677192687988,0.2501357197761535,1.1463139057159424,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.19879150390625,284.95025634765625,1.0,0.6787288188934326,0.3804722726345062,0.3804722726345062,1.0,1.0,-3.5713789463043213,1.0234489440917969,2.5479302406311035,0.2184040248394012,0.9325982928276062,0.9325982928276062,0.0,216.8210906982422,224.0,74567.53125,0.0,3919.971435546875,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,35987.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656729459762573,1.0,0.0,0.0,3.782769203186035,3.78279447555542,9.548012940285844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9248046875,0.0,1685.8629150390625,1895.4371337890625,0.0,3082.218505859375,0.9350366592407228,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230607509613037,0.4115715622901916,0.3737711012363434,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597452878952026,0.6468260288238525,0.6139481067657471,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.895500898361206,0.5356758236885071,0.3762645125389099,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671299815177917,0.4861111938953399,0.4634118676185608,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012677192687988,0.2501357197761535,1.1463139057159424,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.19879150390625,284.95025634765625,1.0,0.6787288188934326,0.3804722726345062,0.3804722726345062,1.0,1.0,-3.5713789463043213,1.0234489440917969,2.5479302406311035,0.2184040248394012,0.9325982928276062,0.9325982928276062,0.0,216.8210906982422,224.0,74567.53125,0.0,3919.971435546875,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,35987.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656729459762573,1.0,0.0,0.0,3.782769203186035,3.78279447555542,9.548012940285844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9248046875,0.0,1685.8629150390625,1895.4371337890625,0.0,3082.218505859375,0.9350366592407228,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202908039093018,0.4113675057888031,0.3736980259418487,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563170671463012,0.6470076441764832,0.6142355799674988,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893592357635498,0.5379493236541748,0.3779182434082031,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643803596496582,0.4865141212940216,0.463905930519104,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988054513931274,0.2501863837242126,1.1470824480056765,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.1994934082031,284.95025634765625,1.0,0.6807407140731812,0.3796357810497284,0.3796357810497284,1.0,1.0,-3.5751442909240723,1.0221177339553833,2.5530266761779785,0.2162256240844726,0.932748019695282,0.932748019695282,0.0,219.8583984375,227.0,74573.375,0.0,3948.19189453125,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657450675964355,1.0,0.0,0.0,3.783282518386841,3.7833077907562256,9.55060386331752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.921875,0.0,1686.465087890625,1895.4371337890625,0.0,3082.89501953125,0.9351510405540466,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202908039093018,0.4113675057888031,0.3736980259418487,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563170671463012,0.6470076441764832,0.6142355799674988,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893592357635498,0.5379493236541748,0.3779182434082031,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643803596496582,0.4865141212940216,0.463905930519104,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988054513931274,0.2501863837242126,1.1470824480056765,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.1994934082031,284.95025634765625,1.0,0.6807407140731812,0.3796357810497284,0.3796357810497284,1.0,1.0,-3.5751442909240723,1.0221177339553833,2.5530266761779785,0.2162256240844726,0.932748019695282,0.932748019695282,0.0,219.8583984375,227.0,74573.375,0.0,3948.19189453125,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657450675964355,1.0,0.0,0.0,3.783282518386841,3.7833077907562256,9.55060386331752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.921875,0.0,1686.465087890625,1895.4371337890625,0.0,3082.89501953125,0.9351510405540466,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189210891723633,0.41126149892807,0.3736580014228821,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546048045158386,0.6470885276794434,0.6143702864646912,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.892665445804596,0.5390911102294922,0.3787485361099243,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630334734916687,0.4867091178894043,0.4641469717025757,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975929141044617,0.2502089738845825,1.1474546194076538,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8344116210937,297.1997985839844,284.9502258300781,1.0,0.681740403175354,0.3792175650596618,0.3792175650596618,1.0,1.0,-3.5769946575164795,1.021438717842102,2.555556058883667,0.2151291668415069,0.9328155517578124,0.9328155517578124,0.0,221.37608337402344,227.0,74576.6015625,0.0,3962.2333984375,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,35986.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657766580581665,1.0,0.0,0.0,3.7835328578948975,3.783558368682861,9.551868060952984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.0615234375,0.0,1686.761962890625,1895.4371337890625,0.0,3083.19140625,0.9352071285247804,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175598978996277,0.4111530780792236,0.3736158013343811,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528945088386536,0.6471630334854126,0.6144989728927612,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917561769485474,0.5402362942695618,0.3795811831951141,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617047667503357,0.4869000911712646,0.4643841683864593,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963925361633301,0.2502298355102539,1.1478190422058103,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294677734375,297.2000732421875,284.9502868652344,1.0,0.6827359795570374,0.3788378536701202,0.3788378536701202,1.0,1.0,-3.578824281692505,1.020862698554993,2.5579614639282227,0.2141396701335907,0.9329246878623962,0.9329246878623962,0.0,222.893295288086,230.0,74581.75,0.0,3976.231689453125,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,35985.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658073544502258,1.0,0.0,0.0,3.783838033676148,3.7838635444641113,9.553409654472489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.5654296875,0.0,1687.1143798828125,1895.4371337890625,0.0,3083.4794921875,0.935275137424469,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148561120033264,0.4109251797199249,0.373521625995636,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494780898094176,0.6472836136817932,0.6147300601005554,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899919390678406,0.5425409078598022,0.3812563717365265,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.859097421169281,0.4872641265392303,0.4648418724536896,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940261721611023,0.2502641677856445,1.148514986038208,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.81939697265625,297.2005920410156,284.9502868652344,1.0,0.6847109794616699,0.378078430891037,0.378078430891037,1.0,1.0,-3.582393407821656,1.0196905136108398,2.5627026557922363,0.2121583670377731,0.933129906654358,0.933129906654358,0.0,225.9243927001953,233.0,74593.0625,0.0,4004.014404296875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35983.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658716082572937,1.0,0.0,0.0,3.784498929977417,3.784524440765381,9.556746363159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.9560546875,0.0,1687.8861083984375,1895.4371337890625,0.0,3084.082275390625,0.9354223012924194,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148561120033264,0.4109251797199249,0.373521625995636,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494780898094176,0.6472836136817932,0.6147300601005554,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899919390678406,0.5425409078598022,0.3812563717365265,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.859097421169281,0.4872641265392303,0.4648418724536896,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940261721611023,0.2502641677856445,1.148514986038208,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.81939697265625,297.2005920410156,284.9502868652344,1.0,0.6847109794616699,0.378078430891037,0.378078430891037,1.0,1.0,-3.582393407821656,1.0196905136108398,2.5627026557922363,0.2121583670377731,0.933129906654358,0.933129906654358,0.0,225.9243927001953,233.0,74593.0625,0.0,4004.014404296875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35983.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658716082572937,1.0,0.0,0.0,3.784498929977417,3.784524440765381,9.556746363159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.9560546875,0.0,1687.8861083984375,1895.4371337890625,0.0,3084.082275390625,0.9354223012924194,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121689558029175,0.4106892943382263,0.3734206557273865,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460758566856384,0.6473845839500427,0.6149432063102722,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882884979248047,0.5448556542396545,0.3829385936260223,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565568327903748,0.4876157939434051,0.4652882814407348,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917057633399963,0.2502934336662292,1.1491892337799072,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.80914306640625,297.2010192871094,284.9502868652344,1.0,0.6866737604141235,0.3773190379142761,0.3773190379142761,1.0,1.0,-3.5858991146087646,1.0184917449951172,2.5674073696136475,0.2101631164550781,0.9333098530769348,0.9333098530769348,0.0,228.95806884765625,236.0,74604.4921875,0.0,4031.7041015625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,35982.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659113049507141,1.0,0.0,0.0,3.785155534744263,3.785180807113648,9.560062608215958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.482421875,0.0,1688.6632080078125,1895.4371337890625,0.0,3084.45458984375,0.935569167137146,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121689558029175,0.4106892943382263,0.3734206557273865,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460758566856384,0.6473845839500427,0.6149432063102722,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882884979248047,0.5448556542396545,0.3829385936260223,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565568327903748,0.4876157939434051,0.4652882814407348,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917057633399963,0.2502934336662292,1.1491892337799072,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.80914306640625,297.2010192871094,284.9502868652344,1.0,0.6866737604141235,0.3773190379142761,0.3773190379142761,1.0,1.0,-3.5858991146087646,1.0184917449951172,2.5674073696136475,0.2101631164550781,0.9333098530769348,0.9333098530769348,0.0,228.95806884765625,236.0,74604.4921875,0.0,4031.7041015625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,35982.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659113049507141,1.0,0.0,0.0,3.785155534744263,3.785180807113648,9.560062608215958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.482421875,0.0,1688.6632080078125,1895.4371337890625,0.0,3084.45458984375,0.935569167137146,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094872832298279,0.4104403853416443,0.3733082115650177,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426894783973694,0.6474524140357971,0.6151255965232849,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866497874259949,0.547186017036438,0.3846317231655121,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540785312652588,0.487947016954422,0.4657156765460968,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894298195838928,0.2503144145011902,1.149827003479004,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9501953125,1.0,0.6886183619499207,0.3765041530132293,0.3765041530132293,1.0,1.0,-3.589302062988281,1.017086625099182,2.5722155570983887,0.2079816162586212,0.9333812594413756,0.9333812594413756,0.0,231.9892425537109,239.0,74612.625,0.0,4059.161865234375,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,35985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865939736366272,1.0,0.0,0.0,3.785622358322144,3.785647630691528,9.562420473230304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.654296875,0.0,1689.2421875,1895.4371337890625,0.0,3084.72119140625,0.9356755018234252,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094872832298279,0.4104403853416443,0.3733082115650177,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426894783973694,0.6474524140357971,0.6151255965232849,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866497874259949,0.547186017036438,0.3846317231655121,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540785312652588,0.487947016954422,0.4657156765460968,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894298195838928,0.2503144145011902,1.149827003479004,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9501953125,1.0,0.6886183619499207,0.3765041530132293,0.3765041530132293,1.0,1.0,-3.589302062988281,1.017086625099182,2.5722155570983887,0.2079816162586212,0.9333812594413756,0.9333812594413756,0.0,231.9892425537109,239.0,74612.625,0.0,4059.161865234375,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,35985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865939736366272,1.0,0.0,0.0,3.785622358322144,3.785647630691528,9.562420473230304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.654296875,0.0,1689.2421875,1895.4371337890625,0.0,3084.72119140625,0.9356755018234252,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068000674247742,0.4101810157299042,0.3731865286827087,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393251538276672,0.6474930644035339,0.6152827739715576,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850701451301575,0.5495297908782959,0.386334091424942,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516599535942078,0.4882616698741913,0.4661276638507843,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871975660324097,0.2503288984298706,1.150436282157898,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.20172119140625,284.9501342773437,1.0,0.6905478239059448,0.3756892681121826,0.3756892681121826,1.0,1.0,-3.592621326446533,1.0156424045562744,2.576978921890259,0.2057777345180511,0.9334219694137572,0.9334219694137572,0.0,235.02072143554688,242.0,74619.59375,0.0,4086.453125,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659493923187256,1.0,0.0,0.0,3.78596568107605,3.7859911918640137,9.564156471242311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7529296875,0.0,1689.6767578125,1895.4371337890625,0.0,3084.8115234375,0.935754656791687,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068000674247742,0.4101810157299042,0.3731865286827087,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393251538276672,0.6474930644035339,0.6152827739715576,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850701451301575,0.5495297908782959,0.386334091424942,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516599535942078,0.4882616698741913,0.4661276638507843,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871975660324097,0.2503288984298706,1.150436282157898,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.20172119140625,284.9501342773437,1.0,0.6905478239059448,0.3756892681121826,0.3756892681121826,1.0,1.0,-3.592621326446533,1.0156424045562744,2.576978921890259,0.2057777345180511,0.9334219694137572,0.9334219694137572,0.0,235.02072143554688,242.0,74619.59375,0.0,4086.453125,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659493923187256,1.0,0.0,0.0,3.78596568107605,3.7859911918640137,9.564156471242311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7529296875,0.0,1689.6767578125,1895.4371337890625,0.0,3084.8115234375,0.935754656791687,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054512143135071,0.4100482165813446,0.3731230199337005,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376537203788756,0.6475052237510681,0.6153538823127747,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843008279800415,0.5507057309150696,0.3871881067752838,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.850472629070282,0.4884141087532043,0.4663291275501251,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6860978007316589,0.2503342926502228,1.1507328748703003,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817077636719,297.2018737792969,284.9501037597656,1.0,0.691507875919342,0.3752818405628204,0.3752818405628204,1.0,1.0,-3.5942561626434326,1.014909744262695,2.5793464183807373,0.2046701610088348,0.9334359169006348,0.9334359169006348,0.0,236.5372772216797,242.0,74622.8046875,0.0,4100.0576171875,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4563903808594,293.1499938964844,293.1499938964844,278.1499938964844,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659462928771973,1.0,0.0,0.0,3.7861061096191406,3.786131381988525,9.56486474024132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.291015625,0.0,1689.85595703125,1895.4371337890625,0.0,3084.78271484375,0.9357872009277344,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041070699691772,0.4099135398864746,0.3730577826499939,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359914064407348,0.6475121974945068,0.6154200434684753,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835457563400269,0.5518844723701477,0.3880440294742584,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493002653121948,0.4885634481906891,0.4665276706218719,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850094795227051,0.2503385245800018,1.151024341583252,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.77618408203125,297.2020263671875,284.9501342773437,1.0,0.6924650073051453,0.3749018907546997,0.3749018907546997,1.0,1.0,-3.595876216888428,1.0142509937286377,2.58162522315979,0.2036389857530594,0.9334802627563475,0.9334802627563475,0.0,238.0536346435547,245.0,74627.2109375,0.0,4113.6328125,1.0,278.1499938964844,282.8607788085937,299.6011962890625,304.4567565917969,293.1499938964844,293.1499938964844,278.1499938964844,35990.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659418821334839,1.0,0.0,0.0,3.786268949508667,3.786294221878052,9.565687832946423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.0517578125,0.0,1690.0528564453125,1895.4371337890625,0.0,3084.74169921875,0.9358243942260742,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014506697654724,0.4096337854862213,0.3729180693626404,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326910972595216,0.6474978923797607,0.6155261993408203,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820805549621582,0.5542555451393127,0.3897653222084045,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84699547290802,0.4888454079627991,0.4669091403484344,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828646659851074,0.2503409087657928,1.1515798568725586,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943646669387817,0.3741419911384582,0.3741419911384582,1.0,1.0,-3.599034786224365,1.0129128694534302,2.586121797561645,0.2015721201896667,0.9335566759109496,0.9335566759109496,0.0,241.083251953125,248.0,74635.9296875,0.0,4140.58251953125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4578552246094,293.1499938964844,293.1499938964844,278.1499938964844,35991.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659345507621765,1.0,0.0,0.0,3.786577939987183,3.786603212356568,9.56724875322834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.697265625,0.0,1690.424560546875,1895.4371337890625,0.0,3084.6728515625,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014506697654724,0.4096337854862213,0.3729180693626404,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326910972595216,0.6474978923797607,0.6155261993408203,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820805549621582,0.5542555451393127,0.3897653222084045,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84699547290802,0.4888454079627991,0.4669091403484344,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828646659851074,0.2503409087657928,1.1515798568725586,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943646669387817,0.3741419911384582,0.3741419911384582,1.0,1.0,-3.599034786224365,1.0129128694534302,2.586121797561645,0.2015721201896667,0.9335566759109496,0.9335566759109496,0.0,241.083251953125,248.0,74635.9296875,0.0,4140.58251953125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4578552246094,293.1499938964844,293.1499938964844,278.1499938964844,35991.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659345507621765,1.0,0.0,0.0,3.786577939987183,3.786603212356568,9.56724875322834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.697265625,0.0,1690.424560546875,1895.4371337890625,0.0,3084.6728515625,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988346219062805,0.4093413650989532,0.3727672398090362,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929426610469818,0.6474486589431763,0.6155999302864075,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806697726249695,0.5566421747207642,0.3914975225925445,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447405695915222,0.4891069829463959,0.4672716557979584,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807605028152466,0.250336080789566,1.1521037817001345,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.6962468028068542,0.3733820915222168,0.3733820915222168,1.0,1.0,-3.602092981338501,1.0115368366241455,2.5905561447143555,0.1994876116514206,0.933591604232788,0.933591604232788,0.0,244.11170959472656,251.0,74643.4140625,0.0,4167.3056640625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,35992.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659196496009827,1.0,0.0,0.0,3.786798238754273,3.786823749542236,9.56836288423801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.2275390625,0.0,1690.698486328125,1895.4371337890625,0.0,3084.53271484375,0.9359445571899414,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988346219062805,0.4093413650989532,0.3727672398090362,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929426610469818,0.6474486589431763,0.6155999302864075,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806697726249695,0.5566421747207642,0.3914975225925445,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447405695915222,0.4891069829463959,0.4672716557979584,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807605028152466,0.250336080789566,1.1521037817001345,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.6962468028068542,0.3733820915222168,0.3733820915222168,1.0,1.0,-3.602092981338501,1.0115368366241455,2.5905561447143555,0.1994876116514206,0.933591604232788,0.933591604232788,0.0,244.11170959472656,251.0,74643.4140625,0.0,4167.3056640625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,35992.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659196496009827,1.0,0.0,0.0,3.786798238754273,3.786823749542236,9.56836288423801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.2275390625,0.0,1690.698486328125,1895.4371337890625,0.0,3084.53271484375,0.9359445571899414,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962592840194702,0.4090388715267181,0.3726076483726501,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262071847915648,0.647371768951416,0.6156481504440308,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793085813522339,0.5590407848358154,0.3932381570339203,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425342440605164,0.4893525540828705,0.467619389295578,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786970496177673,0.2503257393836975,1.1526038646697998,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74200439453125,297.20269775390625,284.9500732421875,1.0,0.6981149911880493,0.3726183474063873,0.3726183474063873,1.0,1.0,-3.605072736740112,1.0101181268692017,2.594954490661621,0.1973761618137359,0.933589518070221,0.933589518070221,0.0,247.1410675048828,254.0,74649.546875,0.0,4193.8701171875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4606628417969,293.1499938964844,293.1499938964844,278.1499938964844,35994.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658943772315979,1.0,0.0,0.0,3.786922454833984,3.786947965621948,9.568990435582236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.58984375,0.0,1690.8634033203125,1895.4371337890625,0.0,3084.29541015625,0.9359737038612366,1.0,0.0,3.0,1.0,0.0
