time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962592840194702,0.4090388715267181,0.3726076483726501,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262071847915648,0.647371768951416,0.6156481504440308,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793085813522339,0.5590407848358154,0.3932381570339203,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425342440605164,0.4893525540828705,0.467619389295578,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786970496177673,0.2503257393836975,1.1526038646697998,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.74200439453125,297.20269775390625,284.9500732421875,1.0,0.6981149911880493,0.3726183474063873,0.3726183474063873,1.0,1.0,-3.605072736740112,1.0101181268692017,2.594954490661621,0.1973761618137359,0.933589518070221,0.933589518070221,0.0,247.1410675048828,254.0,74649.546875,0.0,4193.8701171875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4606628417969,293.1499938964844,293.1499938964844,278.1499938964844,35994.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658943772315979,1.0,0.0,0.0,3.786922454833984,3.786947965621948,9.568990435582236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.58984375,0.0,1690.8634033203125,1895.4371337890625,0.0,3084.29541015625,0.9359737038612366,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937242984771729,0.4087251722812652,0.3724381625652313,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230383038520812,0.6472634077072144,0.6156671643257141,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779964447021484,0.5614520907402039,0.3949877023696899,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403735756874084,0.4895800948143005,0.4679503738880157,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766736507415771,0.250309407711029,1.1530776023864746,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.6999678015708923,0.3718545734882355,0.3718545734882355,1.0,1.0,-3.607964992523194,1.0086654424667358,2.599299430847168,0.1952479183673858,0.9335514903068542,0.9335514903068542,0.0,250.1698455810547,257.0,74654.203125,0.0,4220.23974609375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658613562583923,1.0,0.0,0.0,3.786931753158569,3.786957263946533,9.56903818405408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7568359375,0.0,1690.8944091796875,1895.4371337890625,0.0,3083.986083984375,0.9359773993492126,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937242984771729,0.4087251722812652,0.3724381625652313,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230383038520812,0.6472634077072144,0.6156671643257141,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779964447021484,0.5614520907402039,0.3949877023696899,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403735756874084,0.4895800948143005,0.4679503738880157,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766736507415771,0.250309407711029,1.1530776023864746,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.6999678015708923,0.3718545734882355,0.3718545734882355,1.0,1.0,-3.607964992523194,1.0086654424667358,2.599299430847168,0.1952479183673858,0.9335514903068542,0.9335514903068542,0.0,250.1698455810547,257.0,74654.203125,0.0,4220.23974609375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658613562583923,1.0,0.0,0.0,3.786931753158569,3.786957263946533,9.56903818405408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7568359375,0.0,1690.8944091796875,1895.4371337890625,0.0,3083.986083984375,0.9359773993492126,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924719452857971,0.408565878868103,0.3723513782024383,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214763045310974,0.6472022533416748,0.6156702637672424,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773561716079712,0.5626607537269592,0.3958645164966583,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393100500106812,0.4896898865699768,0.4681122601032257,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756767630577087,0.2502999603748321,1.1533092260360718,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7243957519531,297.20294189453125,284.95001220703125,1.0,0.7008905410766602,0.3714726865291595,0.3714726865291595,1.0,1.0,-3.609391212463379,1.0079306364059448,2.601460695266724,0.1941795349121093,0.9335252046585084,0.9335252046585084,0.0,251.6858673095703,257.0,74656.1796875,0.0,4233.39892578125,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.46295166015625,293.1499938964844,293.1499938964844,278.1499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658416271209717,1.0,0.0,0.0,3.786910057067871,3.786935567855835,9.56892790782149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.2880859375,0.0,1690.8787841796875,1895.4371337890625,0.0,3083.801025390625,0.935973346233368,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912309169769287,0.4084056913852691,0.3722637891769409,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199329614639282,0.6471391320228577,0.6156715154647827,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767267465591431,0.5638705492019653,0.3967421650886535,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382588624954224,0.4897985160350799,0.4682730436325073,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746907830238342,0.2502901554107666,1.1535391807556152,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7185363769531,297.2030334472656,284.9499816894531,1.0,0.7018119692802429,0.3711075782775879,0.3711075782775879,1.0,1.0,-3.6108126640319824,1.0072423219680786,2.6035702228546143,0.1931579560041427,0.933516561985016,0.933516561985016,0.0,253.2022399902344,260.0,74658.890625,0.0,4246.55615234375,1.0,278.1499938964844,282.8619689941406,299.6063232421875,304.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658227324485779,1.0,0.0,0.0,3.7869062423706055,3.7869315147399902,9.568908581059077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.947265625,0.0,1690.87939453125,1895.4371337890625,0.0,3083.62353515625,0.9359731078147888,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887794971466064,0.4080764651298523,0.3720805943012237,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168958067893982,0.6469855904579163,0.6156487464904785,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755042552947998,0.5663007497787476,0.3985049128532409,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361867070198059,0.4900003373622894,0.4685801863670349,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727484464645386,0.2502655684947967,1.1539771556854248,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.2031555175781,284.949951171875,1.0,0.7036417126655579,0.3703773617744446,0.3703773617744446,1.0,1.0,-3.613582134246826,1.0058448314666748,2.607737302780152,0.1911085397005081,0.9334664940834044,0.9334664940834044,0.0,256.23211669921875,263.0,74663.1171875,0.0,4272.68359375,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36001.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657854795455933,1.0,0.0,0.0,3.786828994750977,3.786854505538941,9.568518635205692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.1025390625,0.0,1690.8016357421875,1895.4371337890625,0.0,3083.274169921875,0.93595689535141,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887794971466064,0.4080764651298523,0.3720805943012237,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168958067893982,0.6469855904579163,0.6156487464904785,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755042552947998,0.5663007497787476,0.3985049128532409,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361867070198059,0.4900003373622894,0.4685801863670349,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727484464645386,0.2502655684947967,1.1539771556854248,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.2031555175781,284.949951171875,1.0,0.7036417126655579,0.3703773617744446,0.3703773617744446,1.0,1.0,-3.613582134246826,1.0058448314666748,2.607737302780152,0.1911085397005081,0.9334664940834044,0.9334664940834044,0.0,256.23211669921875,263.0,74663.1171875,0.0,4272.68359375,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36001.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657854795455933,1.0,0.0,0.0,3.786828994750977,3.786854505538941,9.568518635205692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.1025390625,0.0,1690.8016357421875,1895.4371337890625,0.0,3083.274169921875,0.93595689535141,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863665223121643,0.4077340066432953,0.3718858957290649,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913928747177124,0.6467946767807007,0.615591287612915,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743261098861694,0.5687419772148132,0.4002755880355835,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341510891914368,0.4901807606220245,0.468867540359497,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708439588546753,0.2502345442771911,1.1543865203857422,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6938171386719,297.2032775878906,284.9498596191406,1.0,0.7054541110992432,0.3696471154689789,0.3696471154689789,1.0,1.0,-3.61624813079834,1.0044084787368774,2.611839771270752,0.1890600472688675,0.9332874417304992,0.9332874417304992,0.0,259.2604064941406,266.0,74662.6328125,0.0,4298.56103515625,1.0,278.1499938964844,282.8627624511719,299.60845947265625,304.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36005.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657065629959106,1.0,0.0,0.0,3.786450147628784,3.786475419998169,9.566603011990082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.265625,0.0,1690.38671875,1895.4371337890625,0.0,3082.53369140625,0.9358745217323304,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863665223121643,0.4077340066432953,0.3718858957290649,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913928747177124,0.6467946767807007,0.615591287612915,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743261098861694,0.5687419772148132,0.4002755880355835,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341510891914368,0.4901807606220245,0.468867540359497,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708439588546753,0.2502345442771911,1.1543865203857422,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6938171386719,297.2032775878906,284.9498596191406,1.0,0.7054541110992432,0.3696471154689789,0.3696471154689789,1.0,1.0,-3.61624813079834,1.0044084787368774,2.611839771270752,0.1890600472688675,0.9332874417304992,0.9332874417304992,0.0,259.2604064941406,266.0,74662.6328125,0.0,4298.56103515625,1.0,278.1499938964844,282.8627624511719,299.60845947265625,304.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36005.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657065629959106,1.0,0.0,0.0,3.786450147628784,3.786475419998169,9.566603011990082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.265625,0.0,1690.38671875,1895.4371337890625,0.0,3082.53369140625,0.9358745217323304,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7839933633804321,0.4073835909366607,0.3716844022274017,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110462069511414,0.6465823650360107,0.6155142188072205,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731868267059326,0.5711898803710938,0.4020510017871856,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321526050567627,0.4903489351272583,0.469143658876419,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6689778566360474,0.250199943780899,1.1547807455062866,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.68017578125,297.203369140625,284.94976806640625,1.0,0.7072556614875793,0.3689629137516022,0.3689629137516022,1.0,1.0,-3.618854761123657,1.0030876398086548,2.615767240524292,0.1871610730886459,0.933045506477356,0.933045506477356,0.0,262.2913513183594,269.0,74660.40625,0.0,4324.33203125,1.0,278.1499938964844,282.86328125,299.6085205078125,304.4664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36011.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657687902450562,1.0,0.0,0.0,3.785911798477173,3.7859370708465576,9.563882485963404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.9013671875,0.0,1689.7913818359375,1895.4371337890625,0.0,3083.11767578125,0.935757040977478,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7839933633804321,0.4073835909366607,0.3716844022274017,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110462069511414,0.6465823650360107,0.6155142188072205,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731868267059326,0.5711898803710938,0.4020510017871856,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321526050567627,0.4903489351272583,0.469143658876419,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6689778566360474,0.250199943780899,1.1547807455062866,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.68017578125,297.203369140625,284.94976806640625,1.0,0.7072556614875793,0.3689629137516022,0.3689629137516022,1.0,1.0,-3.618854761123657,1.0030876398086548,2.615767240524292,0.1871610730886459,0.933045506477356,0.933045506477356,0.0,262.2913513183594,269.0,74660.40625,0.0,4324.33203125,1.0,278.1499938964844,282.86328125,299.6085205078125,304.4664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36011.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657687902450562,1.0,0.0,0.0,3.785911798477173,3.7859370708465576,9.563882485963404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.9013671875,0.0,1689.7913818359375,1895.4371337890625,0.0,3083.11767578125,0.935757040977478,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7816576361656189,0.4070190489292145,0.3714712858200073,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9082531332969666,0.6463384628295898,0.6154086589813232,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720858097076416,0.5736420154571533,0.4038300812244415,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301866054534912,0.4904981255531311,0.4694028198719024,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671488285064697,0.2501598000526428,1.155151605606079,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.66241455078125,297.2034606933594,284.9493103027344,1.0,0.7090427875518799,0.3682786822319031,0.3682786822319031,1.0,1.0,-3.621369600296021,1.0017348527908323,2.619634866714477,0.185311421751976,0.932327687740326,0.932327687740326,0.0,265.3238830566406,272.0,74643.84375,0.0,4349.8994140625,1.0,278.1499938964844,282.86395263671875,299.6053771972656,304.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36032.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659948110580444,1.0,0.0,0.0,3.784533977508545,3.784559488296509,9.556923714626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.0849609375,0.0,1688.30810546875,1895.4371337890625,0.0,3085.23779296875,0.9354581832885742,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7816576361656189,0.4070190489292145,0.3714712858200073,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9082531332969666,0.6463384628295898,0.6154086589813232,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720858097076416,0.5736420154571533,0.4038300812244415,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301866054534912,0.4904981255531311,0.4694028198719024,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671488285064697,0.2501598000526428,1.155151605606079,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.66241455078125,297.2034606933594,284.9493103027344,1.0,0.7090427875518799,0.3682786822319031,0.3682786822319031,1.0,1.0,-3.621369600296021,1.0017348527908323,2.619634866714477,0.185311421751976,0.932327687740326,0.932327687740326,0.0,265.3238830566406,272.0,74643.84375,0.0,4349.8994140625,1.0,278.1499938964844,282.86395263671875,299.6053771972656,304.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36032.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659948110580444,1.0,0.0,0.0,3.784533977508545,3.784559488296509,9.556923714626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.0849609375,0.0,1688.30810546875,1895.4371337890625,0.0,3085.23779296875,0.9354581832885742,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.780501127243042,0.4068304002285003,0.3713594377040863,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.906890034675598,0.646203339099884,0.6153438687324524,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8715469241142273,0.5748689770698547,0.4047204852104187,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8292126655578613,0.4905644953250885,0.4695250689983368,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6662462949752808,0.2501373291015625,1.155327320098877,284.94903564453125,284.95001220703125,302.4236145019531,296.6015625,298.65216064453125,297.2035217285156,284.94903564453125,1.0,0.7099302411079407,0.3679365813732147,0.3679365813732147,1.0,1.0,-3.622586727142334,1.0010442733764648,2.621542453765869,0.1843754947185516,0.9318111538887024,0.9318111538887024,0.0,266.841064453125,272.0,74629.546875,0.0,4362.5927734375,1.0,278.1499938964844,282.8644104003906,299.6024780273437,304.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,36046.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661482334136963,1.0,0.0,0.0,3.783427238464356,3.78345251083374,9.551333732815692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7177734375,0.0,1687.0986328125,1895.4371337890625,0.0,3086.67724609375,0.9352177381515504,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7793499231338501,0.4066366255283355,0.3712433576583862,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.905547857284546,0.646057665348053,0.6152697205543518,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.871013343334198,0.5760956406593323,0.4056110084056854,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8282421231269836,0.4906241297721863,0.4696413874626159,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6653497815132141,0.2501129508018493,1.155495524406433,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6407165527344,297.2035522460937,284.9486999511719,1.0,0.710813045501709,0.3675642907619476,0.3675642907619476,1.0,1.0,-3.6237716674804688,1.0002548694610596,2.623516798019409,0.1833039969205856,0.9311543703079224,0.9311543703079224,0.0,268.3585510253906,275.0,74609.171875,0.0,4375.208984375,1.0,278.1499938964844,282.86492919921875,299.5985717773437,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663124442100525,1.0,0.0,0.0,3.781944513320923,3.781969785690308,9.543849728288478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.021484375,0.0,1685.462890625,1895.4371337890625,0.0,3088.2177734375,0.9348946213722228,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770612835884094,0.4062349796295166,0.3709994554519653,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029303789138794,0.6457378268241882,0.615095853805542,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699585795402527,0.5785481929779053,0.4073923528194427,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263078331947327,0.4907248914241791,0.4698577225208282,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635733246803284,0.2500591278076172,1.1558128595352173,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.615478515625,297.2035827636719,284.9481506347656,1.0,0.7125656604766846,0.3668197095394134,0.3668197095394134,1.0,1.0,-3.62605357170105,0.9986423850059508,2.627411365509033,0.1809551566839218,0.9296050667762756,0.9296050667762756,0.0,271.39520263671875,278.0,74555.9609375,0.0,4400.2373046875,1.0,278.1499938964844,282.86639404296875,299.5882263183594,304.4425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666988611221313,1.0,0.0,0.0,3.7780487537384033,3.778074264526367,9.524198389954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.724609375,0.0,1681.10107421875,1895.4371337890625,0.0,3091.842529296875,0.934041440486908,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770612835884094,0.4062349796295166,0.3709994554519653,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029303789138794,0.6457378268241882,0.615095853805542,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699585795402527,0.5785481929779053,0.4073923528194427,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263078331947327,0.4907248914241791,0.4698577225208282,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635733246803284,0.2500591278076172,1.1558128595352173,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.615478515625,297.2035827636719,284.9481506347656,1.0,0.7125656604766846,0.3668197095394134,0.3668197095394134,1.0,1.0,-3.62605357170105,0.9986423850059508,2.627411365509033,0.1809551566839218,0.9296050667762756,0.9296050667762756,0.0,271.39520263671875,278.0,74555.9609375,0.0,4400.2373046875,1.0,278.1499938964844,282.86639404296875,299.5882263183594,304.4425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666988611221313,1.0,0.0,0.0,3.7780487537384033,3.778074264526367,9.524198389954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.724609375,0.0,1681.10107421875,1895.4371337890625,0.0,3091.842529296875,0.934041440486908,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747809886932373,0.4058108627796173,0.3707371056079864,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003567099571228,0.6453719735145569,0.6148808002471924,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689098358154297,0.5809973478317261,0.4091727435588836,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243699073791504,0.4907951056957245,0.4700473845005035,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618110537528992,0.2499976009130478,1.1561025381088257,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867614746094,297.2035522460937,284.9476623535156,1.0,0.7142977118492126,0.3660751283168793,0.3660751283168793,1.0,1.0,-3.6281967163085938,0.997002363204956,2.6311943531036377,0.1781437546014785,0.92775958776474,0.92775958776474,0.0,274.43212890625,281.0,74484.6171875,0.0,4424.91796875,1.0,278.1499938964844,282.8683776855469,299.5740966796875,304.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36129.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671101331710815,1.0,0.0,0.0,3.772814273834229,3.772839546203613,9.49782474890526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.21875,0.0,1675.14599609375,1895.4371337890625,0.0,3095.701171875,0.9328873753547668,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747809886932373,0.4058108627796173,0.3707371056079864,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003567099571228,0.6453719735145569,0.6148808002471924,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689098358154297,0.5809973478317261,0.4091727435588836,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243699073791504,0.4907951056957245,0.4700473845005035,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618110537528992,0.2499976009130478,1.1561025381088257,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867614746094,297.2035522460937,284.9476623535156,1.0,0.7142977118492126,0.3660751283168793,0.3660751283168793,1.0,1.0,-3.6281967163085938,0.997002363204956,2.6311943531036377,0.1781437546014785,0.92775958776474,0.92775958776474,0.0,274.43212890625,281.0,74484.6171875,0.0,4424.91796875,1.0,278.1499938964844,282.8683776855469,299.5740966796875,304.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36129.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671101331710815,1.0,0.0,0.0,3.772814273834229,3.772839546203613,9.49782474890526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.21875,0.0,1675.14599609375,1895.4371337890625,0.0,3095.701171875,0.9328873753547668,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725179195404053,0.4053685963153839,0.3704595267772674,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977890014648438,0.6449669599533081,0.6146305799484253,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678732514381409,0.5834428071975708,0.4109515249729156,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224338889122009,0.4908391833305359,0.4702138304710388,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600698232650757,0.249930590391159,1.1563719511032104,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5557861328125,297.2034912109375,284.94732666015625,1.0,0.7160120606422424,0.3653930723667145,0.3653930723667145,1.0,1.0,-3.6302242279052734,0.9955283403396606,2.6346957683563232,0.1751907616853714,0.9257845282554626,0.9257845282554626,0.0,277.4701843261719,284.0,74402.40625,0.0,4449.31591796875,1.0,278.1499938964844,282.8708190917969,299.5570373535156,304.4029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36156.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676064014434814,1.0,0.0,0.0,3.7666962146759033,3.766721487045288,9.467045742894696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.9970703125,0.0,1668.1241455078125,1895.4371337890625,0.0,3100.3564453125,0.9315321445465088,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725179195404053,0.4053685963153839,0.3704595267772674,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977890014648438,0.6449669599533081,0.6146305799484253,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678732514381409,0.5834428071975708,0.4109515249729156,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224338889122009,0.4908391833305359,0.4702138304710388,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600698232650757,0.249930590391159,1.1563719511032104,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5557861328125,297.2034912109375,284.94732666015625,1.0,0.7160120606422424,0.3653930723667145,0.3653930723667145,1.0,1.0,-3.6302242279052734,0.9955283403396606,2.6346957683563232,0.1751907616853714,0.9257845282554626,0.9257845282554626,0.0,277.4701843261719,284.0,74402.40625,0.0,4449.31591796875,1.0,278.1499938964844,282.8708190917969,299.5570373535156,304.4029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36156.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676064014434814,1.0,0.0,0.0,3.7666962146759033,3.766721487045288,9.467045742894696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.9970703125,0.0,1668.1241455078125,1895.4371337890625,0.0,3100.3564453125,0.9315321445465088,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702798843383789,0.4049084186553955,0.3701665103435516,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952358365058899,0.6445218920707703,0.6143437623977661,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668562173843384,0.5858834385871887,0.4127276837825775,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205037713050842,0.4908563196659088,0.4703559279441833,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.658356249332428,0.2498587220907211,1.1566219329833984,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223388671875,297.2033386230469,284.9469909667969,1.0,0.7177085280418396,0.3647110164165497,0.3647110164165497,1.0,1.0,-3.6321325302124015,0.994025945663452,2.63810658454895,0.1720822304487228,0.923583447933197,0.923583447933197,0.0,280.50909423828125,287.0,74306.1171875,0.0,4473.4189453125,1.0,278.1499938964844,282.8735046386719,299.5368957519531,304.377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681731820106506,1.0,0.0,0.0,3.759644508361816,3.759669542312622,9.431631724510224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.517578125,0.0,1660.0230712890625,1895.4371337890625,0.0,3105.67333984375,0.929966688156128,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702798843383789,0.4049084186553955,0.3701665103435516,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952358365058899,0.6445218920707703,0.6143437623977661,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668562173843384,0.5858834385871887,0.4127276837825775,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205037713050842,0.4908563196659088,0.4703559279441833,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.658356249332428,0.2498587220907211,1.1566219329833984,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223388671875,297.2033386230469,284.9469909667969,1.0,0.7177085280418396,0.3647110164165497,0.3647110164165497,1.0,1.0,-3.6321325302124015,0.994025945663452,2.63810658454895,0.1720822304487228,0.923583447933197,0.923583447933197,0.0,280.50909423828125,287.0,74306.1171875,0.0,4473.4189453125,1.0,278.1499938964844,282.8735046386719,299.5368957519531,304.377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681731820106506,1.0,0.0,0.0,3.759644508361816,3.759669542312622,9.431631724510224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.517578125,0.0,1660.0230712890625,1895.4371337890625,0.0,3105.67333984375,0.929966688156128,1.0,0.0,3.0,1.0,0.0
18026100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7691752910614014,0.4046730101108551,0.3700151145458221,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8939709663391113,0.644286572933197,0.6141884922981262,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8663596510887146,0.5871021747589111,0.4136146008968353,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8195449709892273,0.4908562898635864,0.4704189300537109,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6575136780738831,0.249821588397026,1.15674090385437,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5047607421875,297.2032165527344,284.94677734375,1.0,0.718550980091095,0.3643699586391449,0.3643699586391449,1.0,1.0,-3.633048057556152,0.9932587146759032,2.639789342880249,0.1705706566572189,0.9223906993865968,0.9223906993865968,0.0,282.0290832519531,287.0,74252.671875,0.0,4485.37744140625,1.0,278.1499938964844,282.8749389648437,299.5257263183594,304.36297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36197.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684876561164856,1.0,0.0,0.0,3.755791664123535,3.755816698074341,9.412310646439436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.07421875,0.0,1655.6068115234375,1895.4371337890625,0.0,3108.623779296875,0.9291112422943116,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7680820822715759,0.404432475566864,0.3698588013648987,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8927149772644043,0.6440377235412598,0.6140203475952148,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8658738732337952,0.5883187651634216,0.4144999980926513,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8185909390449524,0.4908472299575805,0.4704732298851013,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6566827893257141,0.2497833520174026,1.1568536758422852,284.9466247558594,284.95001220703125,301.8807678222656,296.5106506347656,298.4866027832031,297.2030334472656,284.9466247558594,1.0,0.719387412071228,0.3640521764755249,0.3640521764755249,1.0,1.0,-3.633923053741455,0.9925419688224792,2.64138126373291,0.1692292988300323,0.9211603403091432,0.9211603403091432,0.0,283.5487060546875,290.0,74195.4453125,0.0,4497.2265625,1.0,278.1499938964844,282.8764953613281,299.5135803222656,304.3473815917969,293.1499938964844,293.1499938964844,278.1499938964844,36211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687964081764221,1.0,0.0,0.0,3.751644134521485,3.75166916847229,9.39153494528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.6953125,0.0,1650.8436279296875,1895.4371337890625,0.0,3111.519775390625,0.9281896948814392,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.765963613986969,0.4039374887943268,0.3695307374000549,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902722597122192,0.6435052156448364,0.6136477589607239,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649724721908569,0.5907484292984009,0.4162655770778656,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167316913604736,0.4908066391944885,0.4705570638179779,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655085563659668,0.2497072368860244,1.1570627689361572,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488525390625,297.20263671875,284.94635009765625,1.0,0.7210435271263123,0.3634165525436401,0.3634165525436401,1.0,1.0,-3.6355578899383545,0.9910213351249696,2.64453649520874,0.1677307933568954,0.9185616374015808,0.9185616374015808,0.0,286.5882568359375,293.0,74069.3359375,0.0,4520.623046875,1.0,278.1499938964844,282.8798522949219,299.48699951171875,304.3130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36235.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694380521774292,1.0,0.0,0.0,3.742610692977905,3.742635726928711,9.346362617179692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3994140625,0.0,1640.4681396484375,1895.4371337890625,0.0,3117.5390625,0.9261796474456788,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.765963613986969,0.4039374887943268,0.3695307374000549,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902722597122192,0.6435052156448364,0.6136477589607239,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649724721908569,0.5907484292984009,0.4162655770778656,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167316913604736,0.4908066391944885,0.4705570638179779,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655085563659668,0.2497072368860244,1.1570627689361572,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488525390625,297.20263671875,284.94635009765625,1.0,0.7210435271263123,0.3634165525436401,0.3634165525436401,1.0,1.0,-3.6355578899383545,0.9910213351249696,2.64453649520874,0.1677307933568954,0.9185616374015808,0.9185616374015808,0.0,286.5882568359375,293.0,74069.3359375,0.0,4520.623046875,1.0,278.1499938964844,282.8798522949219,299.48699951171875,304.3130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36235.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694380521774292,1.0,0.0,0.0,3.742610692977905,3.742635726928711,9.346362617179692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3994140625,0.0,1640.4681396484375,1895.4371337890625,0.0,3117.5390625,0.9261796474456788,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639018297195435,0.403425395488739,0.3691860139369964,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878822326660156,0.6429292559623718,0.6132335066795349,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641242384910583,0.5931696891784668,0.4180245101451874,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149017095565796,0.4907368123531341,0.4706124663352966,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535429954528809,0.2496280819177627,1.1572529077529907,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.9460754394531,1.0,0.7226803302764893,0.3627809584140777,0.3627809584140777,1.0,1.0,-3.637058973312378,0.9894195199012756,2.647639513015747,0.1669794470071792,0.9157739877700806,0.9157739877700806,0.0,289.6287841796875,296.0,73928.9609375,0.0,4543.6767578125,1.0,278.1499938964844,282.8833923339844,299.457763671875,304.2751159667969,293.1499938964844,293.1499938964844,278.1499938964844,36259.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701363801956177,1.0,0.0,0.0,3.732710838317871,3.7327358722686768,9.29698217078112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.0146484375,0.0,1629.134765625,1895.4371337890625,0.0,3124.08984375,0.9239756464958192,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639018297195435,0.403425395488739,0.3691860139369964,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878822326660156,0.6429292559623718,0.6132335066795349,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641242384910583,0.5931696891784668,0.4180245101451874,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149017095565796,0.4907368123531341,0.4706124663352966,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535429954528809,0.2496280819177627,1.1572529077529907,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.9460754394531,1.0,0.7226803302764893,0.3627809584140777,0.3627809584140777,1.0,1.0,-3.637058973312378,0.9894195199012756,2.647639513015747,0.1669794470071792,0.9157739877700806,0.9157739877700806,0.0,289.6287841796875,296.0,73928.9609375,0.0,4543.6767578125,1.0,278.1499938964844,282.8833923339844,299.457763671875,304.2751159667969,293.1499938964844,293.1499938964844,278.1499938964844,36259.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701363801956177,1.0,0.0,0.0,3.732710838317871,3.7327358722686768,9.29698217078112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.0146484375,0.0,1629.134765625,1895.4371337890625,0.0,3124.08984375,0.9239756464958192,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618712186813354,0.4028964340686798,0.3688260912895202,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8855133056640625,0.642307460308075,0.6127769947052002,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632986545562744,0.5955798625946045,0.4197762012481689,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130711317062378,0.4906353652477264,0.4706388115882873,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520310640335083,0.2495434284210205,1.1574212312698364,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36871337890625,297.2013244628906,284.94586181640625,1.0,0.7242974042892456,0.3621801137924194,0.3621801137924194,1.0,1.0,-3.638421297073364,0.9878712892532348,2.650550127029419,0.1664779633283615,0.9128891229629515,0.9128891229629515,0.0,292.6708984375,299.0,73777.5703125,0.0,4566.3720703125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,36280.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708906173706055,1.0,0.0,0.0,3.722069025039673,3.7220938205718994,9.244047305401182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.15234375,0.0,1616.9801025390625,1895.4371337890625,0.0,3131.164794921875,0.9216044545173644,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618712186813354,0.4028964340686798,0.3688260912895202,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8855133056640625,0.642307460308075,0.6127769947052002,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632986545562744,0.5955798625946045,0.4197762012481689,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130711317062378,0.4906353652477264,0.4706388115882873,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520310640335083,0.2495434284210205,1.1574212312698364,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36871337890625,297.2013244628906,284.94586181640625,1.0,0.7242974042892456,0.3621801137924194,0.3621801137924194,1.0,1.0,-3.638421297073364,0.9878712892532348,2.650550127029419,0.1664779633283615,0.9128891229629515,0.9128891229629515,0.0,292.6708984375,299.0,73777.5703125,0.0,4566.3720703125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,36280.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708906173706055,1.0,0.0,0.0,3.722069025039673,3.7220938205718994,9.244047305401182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.15234375,0.0,1616.9801025390625,1895.4371337890625,0.0,3131.164794921875,0.9216044545173644,1.0,0.0,3.0,1.0,0.0
