time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.759804904460907,0.4023425579071045,0.3684488534927368,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830814361572266,0.6416215896606445,0.6122663021087646,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624193668365479,0.597969651222229,0.4215180277824402,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111633062362671,0.490488201379776,0.4706278443336487,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504912972450256,0.2494460195302963,1.1575584411621094,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267517089844,297.2003479003906,284.9456787109375,1.0,0.7258889675140381,0.3615792989730835,0.3615792989730835,1.0,1.0,-3.63960075378418,0.9863387942314148,2.65326189994812,0.1644445806741714,0.909895360469818,0.909895360469818,0.0,295.7123107910156,302.0,73613.2890625,0.0,4588.5712890625,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,36298.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716395497322083,1.0,0.0,0.0,3.710617065429688,3.710641622543335,9.187249929709652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.400390625,0.0,1603.9315185546875,1895.4371337890625,0.0,3138.190185546875,0.9190515875816344,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.759804904460907,0.4023425579071045,0.3684488534927368,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830814361572266,0.6416215896606445,0.6122663021087646,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624193668365479,0.597969651222229,0.4215180277824402,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111633062362671,0.490488201379776,0.4706278443336487,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504912972450256,0.2494460195302963,1.1575584411621094,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267517089844,297.2003479003906,284.9456787109375,1.0,0.7258889675140381,0.3615792989730835,0.3615792989730835,1.0,1.0,-3.63960075378418,0.9863387942314148,2.65326189994812,0.1644445806741714,0.909895360469818,0.909895360469818,0.0,295.7123107910156,302.0,73613.2890625,0.0,4588.5712890625,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,36298.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716395497322083,1.0,0.0,0.0,3.710617065429688,3.710641622543335,9.187249929709652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.400390625,0.0,1603.9315185546875,1895.4371337890625,0.0,3138.190185546875,0.9190515875816344,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587699294090271,0.4020602107048034,0.3682564795017242,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818580508232117,0.6412656903266907,0.6119999289512634,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619714975357056,0.5991606116294861,0.4223869740962982,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101921677589417,0.4904053807258606,0.4706147611141205,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497201919555664,0.2493949085474014,1.1576207876205444,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3056335449219,297.1997985839844,284.94561767578125,1.0,0.726679265499115,0.3612788915634155,0.3612788915634155,1.0,1.0,-3.6401522159576416,0.9855758547782898,2.654576301574707,0.1630813181400299,0.9083887338638306,0.9083887338638306,0.0,297.2342834472656,302.0,73529.0078125,0.0,4599.578125,1.0,278.1499938964844,282.89324951171875,299.37335205078125,304.16522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36307.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720565438270569,1.0,0.0,0.0,3.704750061035156,3.704774618148804,9.158220564131624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.0732421875,0.0,1597.270751953125,1895.4371337890625,0.0,3142.10107421875,0.9177426099777222,1.0,0.0,3.0,1.0,0.0
18026760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577269077301025,0.4017688930034637,0.3680577278137207,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.880621612071991,0.6408937573432922,0.6117197275161743,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615124225616455,0.6003464460372925,0.4232532978057861,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092016577720642,0.4903113543987274,0.4705923199653625,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489441990852356,0.2493411004543304,1.1576768159866333,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2843017578125,297.19927978515625,284.945556640625,1.0,0.7274629473686218,0.3609826266765594,0.3609826266765594,1.0,1.0,-3.6406569480896,0.9848268628120422,2.655830144882202,0.1613691747188568,0.9068667888641356,0.9068667888641356,0.0,298.7554016113281,305.0,73441.984375,0.0,4610.453125,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1409912109375,293.1499938964844,293.1499938964844,278.1499938964844,36314.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724666237831116,1.0,0.0,0.0,3.6987226009368896,3.698747158050537,9.128445412898144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.119140625,0.0,1590.4381103515625,1895.4371337890625,0.0,3145.947509765625,0.9163980484008788,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556663155555725,0.4011628627777099,0.3676393330097198,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781742453575134,0.6401146650314331,0.6111243367195129,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606192469596863,0.6027103066444397,0.4249790906906128,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807217001914978,0.4901002049446106,0.4705236554145813,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474218964576721,0.2492321729660034,1.1577720642089844,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.729013204574585,0.3603900671005249,0.3603900671005249,1.0,1.0,-3.641542673110962,0.9832750558853148,2.6582677364349365,0.1582397371530532,0.9037905335426332,0.9037905335426332,0.0,301.7984313964844,308.0,73261.53125,0.0,4631.86962890625,1.0,278.1499938964844,282.8996276855469,299.3158874511719,304.09039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36327.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873303234577179,1.0,0.0,0.0,3.6863021850585938,3.686326503753662,9.067240398508148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.830078125,0.0,1576.4075927734375,1895.4371337890625,0.0,3153.7939453125,0.9136265516281128,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556663155555725,0.4011628627777099,0.3676393330097198,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781742453575134,0.6401146650314331,0.6111243367195129,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606192469596863,0.6027103066444397,0.4249790906906128,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807217001914978,0.4901002049446106,0.4705236554145813,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474218964576721,0.2492321729660034,1.1577720642089844,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.729013204574585,0.3603900671005249,0.3603900671005249,1.0,1.0,-3.641542673110962,0.9832750558853148,2.6582677364349365,0.1582397371530532,0.9037905335426332,0.9037905335426332,0.0,301.7984313964844,308.0,73261.53125,0.0,4631.86962890625,1.0,278.1499938964844,282.8996276855469,299.3158874511719,304.09039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36327.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873303234577179,1.0,0.0,0.0,3.6863021850585938,3.686326503753662,9.067240398508148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.830078125,0.0,1576.4075927734375,1895.4371337890625,0.0,3153.7939453125,0.9136265516281128,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536432147026062,0.4005248546600342,0.3671928942203522,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757695555686951,0.639295220375061,0.6104899644851685,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597647547721863,0.6050640344619751,0.4266969561576843,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052323460578918,0.4898625016212463,0.4704287946224212,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459431648254395,0.2491213381290435,1.1578528881072998,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.197509765625,284.9454040527344,1.0,0.7305440902709961,0.3597975075244903,0.3597975075244903,1.0,1.0,-3.642290592193604,0.9816532731056212,2.660637378692627,0.1556141972541809,0.9006885886192322,0.9006885886192322,0.0,304.84210205078125,311.0,73074.0390625,0.0,4652.9140625,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741753697395325,1.0,0.0,0.0,3.673511028289795,3.6735353469848633,9.004425578496011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.091796875,0.0,1562.037109375,1895.4371337890625,0.0,3161.973388671875,0.9107723236083984,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536432147026062,0.4005248546600342,0.3671928942203522,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757695555686951,0.639295220375061,0.6104899644851685,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597647547721863,0.6050640344619751,0.4266969561576843,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052323460578918,0.4898625016212463,0.4704287946224212,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459431648254395,0.2491213381290435,1.1578528881072998,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.197509765625,284.9454040527344,1.0,0.7305440902709961,0.3597975075244903,0.3597975075244903,1.0,1.0,-3.642290592193604,0.9816532731056212,2.660637378692627,0.1556141972541809,0.9006885886192322,0.9006885886192322,0.0,304.84210205078125,311.0,73074.0390625,0.0,4652.9140625,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741753697395325,1.0,0.0,0.0,3.673511028289795,3.6735353469848633,9.004425578496011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.091796875,0.0,1562.037109375,1895.4371337890625,0.0,3161.973388671875,0.9107723236083984,1.0,0.0,3.0,1.0,0.0
18027060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516809105873108,0.3998599350452423,0.3667184114456177,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734369874000549,0.6384389996528625,0.6098171472549438,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589763641357422,0.6074101328849792,0.4284066259860992,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032944798469543,0.4896013438701629,0.4703080952167511,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445278525352478,0.249011293053627,1.1579190492630005,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15582275390625,297.1968078613281,284.94537353515625,1.0,0.7320558428764343,0.3592269420623779,0.3592269420623779,1.0,1.0,-3.642902374267578,0.9799970984458924,2.662905216217041,0.1542804986238479,0.8975819945335388,0.8975819945335388,0.0,307.886962890625,314.0,72880.796875,0.0,4673.59130859375,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.98297119140625,293.1499938964844,293.1499938964844,278.45001220703125,36349.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750712275505066,1.0,0.0,0.0,3.660421133041382,3.660445213317871,8.94036759291339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.5380859375,0.0,1547.41259765625,1895.4371337890625,0.0,3170.374755859375,0.9078505635261536,1.0,0.0,3.0,1.0,0.0
18027120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516809105873108,0.3998599350452423,0.3667184114456177,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734369874000549,0.6384389996528625,0.6098171472549438,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589763641357422,0.6074101328849792,0.4284066259860992,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032944798469543,0.4896013438701629,0.4703080952167511,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445278525352478,0.249011293053627,1.1579190492630005,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15582275390625,297.1968078613281,284.94537353515625,1.0,0.7320558428764343,0.3592269420623779,0.3592269420623779,1.0,1.0,-3.642902374267578,0.9799970984458924,2.662905216217041,0.1542804986238479,0.8975819945335388,0.8975819945335388,0.0,307.886962890625,314.0,72880.796875,0.0,4673.59130859375,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.98297119140625,293.1499938964844,293.1499938964844,278.45001220703125,36349.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750712275505066,1.0,0.0,0.0,3.660421133041382,3.660445213317871,8.94036759291339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.5380859375,0.0,1547.41259765625,1895.4371337890625,0.0,3170.374755859375,0.9078505635261536,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507684826850891,0.3998070657253265,0.3665564954280853,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723275661468506,0.6382990479469299,0.609553873538971,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.858728289604187,0.6090938448905945,0.4294612407684326,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023895025253296,0.4897234439849853,0.4703292548656463,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438782215118408,0.249102234840393,1.1581875085830688,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1343078613281,297.1993713378906,285.0421142578125,1.0,0.7329403162002563,0.3589074313640594,0.3589074313640594,1.0,1.0,-3.6440038681030273,0.9792991280555724,2.6647047996521,0.1538101881742477,0.9817442297935486,0.9817442297935486,0.0,309.4526672363281,314.0,72095.0703125,0.0,4686.44580078125,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7891540527344,293.1499938964844,293.1499938964844,278.45001220703125,32882.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709977865219116,1.0,0.0,0.0,3.732355833053589,3.732379913330078,9.295213203586172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.4287109375,0.0,1602.8853759765625,1895.4371337890625,0.0,3132.170166015625,0.922512948513031,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7503055930137634,0.3997566699981689,0.366599977016449,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8717239499092102,0.6381957530975342,0.6095454096794128,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8587945699691772,0.6103986501693726,0.4304399788379669,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019319176673889,0.4898359775543213,0.4705061316490173,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6435734033584595,0.2492063194513321,1.1588603258132937,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.11767578125,297.2015991210937,285.0144348144531,1.0,0.7337226271629333,0.3586563766002655,0.3586563766002655,1.0,1.0,-3.646247386932373,0.9791634678840636,2.667083978652954,0.1539841592311859,0.9876372814178468,0.9876372814178468,0.0,310.5225830078125,317.0,72280.4453125,0.0,4699.42822265625,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.8422546386719,293.1499938964844,293.1499938964844,278.1499938964844,32927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871292769908905,1.0,0.0,0.0,3.7894694805145264,3.789494514465332,9.581866606822589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.580078125,0.0,1670.073486328125,1895.4371337890625,0.0,3134.9375,0.9342730641365052,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493944764137268,0.3991431593894958,0.3663993775844574,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706384301185608,0.6374855637550354,0.6092669367790222,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584593534469604,0.6112509965896606,0.4313272535800934,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010410070419312,0.4895021617412567,0.4705079197883606,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429632902145386,0.2490794658660888,1.1592276096343994,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0953063964844,297.1992492675781,284.8736877441406,1.0,0.7345578670501709,0.3583711087703705,0.3583711087703705,1.0,1.0,-3.6471939086914062,0.9784995913505554,2.668694257736206,0.1541530787944793,0.8926263451576233,0.8926263451576233,0.0,312.09197998046875,317.0,73268.390625,0.0,4711.8681640625,1.0,278.194580078125,282.8494567871094,299.2015686035156,304.0517578125,293.1499938964844,293.1499938964844,278.1499938964844,36902.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877552330493927,1.0,0.0,0.0,3.767242670059204,3.767268180847168,9.469793553762428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.796875,0.0,1674.5291748046875,1895.4371337890625,0.0,3193.637939453125,0.9302324652671814,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479114532470703,0.3983775377273559,0.3657916486263275,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689485192298889,0.6365682482719421,0.6085110902786255,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8575289249420166,0.6119552850723267,0.4318634867668152,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995739579200745,0.4889880418777466,0.4701320827007293,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419081687927246,0.2488198280334472,1.1585988998413086,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718688964844,297.1953125,284.8966979980469,1.0,0.7352091670036316,0.3580524027347564,0.3580524027347564,1.0,1.0,-3.6449942588806152,0.9767709374427797,2.6682233810424805,0.1534453183412552,0.8830692172050476,0.8830692172050476,0.0,314.0793151855469,320.0,72878.8359375,0.0,4718.04541015625,1.0,278.15679931640625,282.8700561523437,299.16607666015625,303.9520874023437,293.1499938964844,293.1499938964844,278.45001220703125,38391.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879533588886261,1.0,0.0,0.0,3.6941049098968506,3.694129705429077,9.105666549658054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.6875,0.0,1600.90234375,1895.4371337890625,0.0,3212.209228515625,0.9169684648513794,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461018562316895,0.3980455994606018,0.3653388321399688,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667429089546204,0.6359757781028748,0.6077750325202942,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568840622901917,0.6147266626358032,0.4336336851119995,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977216243743896,0.4889322221279144,0.469956636428833,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405771970748901,0.2488262504339218,1.158515214920044,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.1985778808594,284.9901428222656,1.0,0.736630916595459,0.3574150204658508,0.3574150204658508,1.0,1.0,-3.645369291305542,0.9748905897140504,2.670478820800781,0.1504448056221008,0.9654133915901184,0.9654133915901184,0.0,316.9581298828125,323.0,72012.484375,0.0,4737.06103515625,1.0,278.4434814453125,282.99078369140625,299.0880432128906,303.73992919921875,293.1499938964844,293.1499938964844,278.1499938964844,33984.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746267557144165,1.0,0.0,0.0,3.786173105239868,3.786198139190674,9.56520352701773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.01171875,0.0,1674.3646240234375,1895.4371337890625,0.0,3166.20654296875,0.9342528581619264,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461018562316895,0.3980455994606018,0.3653388321399688,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667429089546204,0.6359757781028748,0.6077750325202942,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568840622901917,0.6147266626358032,0.4336336851119995,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977216243743896,0.4889322221279144,0.469956636428833,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405771970748901,0.2488262504339218,1.158515214920044,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.1985778808594,284.9901428222656,1.0,0.736630916595459,0.3574150204658508,0.3574150204658508,1.0,1.0,-3.645369291305542,0.9748905897140504,2.670478820800781,0.1504448056221008,0.9654133915901184,0.9654133915901184,0.0,316.9581298828125,323.0,72012.484375,0.0,4737.06103515625,1.0,278.4434814453125,282.99078369140625,299.0880432128906,303.73992919921875,293.1499938964844,293.1499938964844,278.1499938964844,33984.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746267557144165,1.0,0.0,0.0,3.786173105239868,3.786198139190674,9.56520352701773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.01171875,0.0,1674.3646240234375,1895.4371337890625,0.0,3166.20654296875,0.9342528581619264,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437852621078491,0.396753191947937,0.3645515739917755,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640109300613403,0.6343678832054138,0.6066867113113403,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556666374206543,0.6163846254348755,0.4350833892822265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953726649284363,0.4880948662757873,0.4695319831371307,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389222145080566,0.2484360486268997,1.158047080039978,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.19342041015625,284.8988647460937,1.0,0.7379916310310364,0.3567776381969452,0.3567776381969452,1.0,1.0,-3.6437876224517822,0.972444713115692,2.6713428497314453,0.1462190151214599,0.8725417256355286,0.8725417256355286,0.0,320.32110595703125,326.0,72415.6640625,0.0,4753.53076171875,1.0,278.1568603515625,282.88116455078125,299.07147216796875,303.8257751464844,293.1499938964844,293.1499938964844,278.45001220703125,38861.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816669583320618,1.0,0.0,0.0,3.662208318710327,3.662232875823975,8.949099878918787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.8017578125,0.0,1568.2774658203125,1895.4371337890625,0.0,3232.20068359375,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437852621078491,0.396753191947937,0.3645515739917755,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640109300613403,0.6343678832054138,0.6066867113113403,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556666374206543,0.6163846254348755,0.4350833892822265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953726649284363,0.4880948662757873,0.4695319831371307,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389222145080566,0.2484360486268997,1.158047080039978,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.19342041015625,284.8988647460937,1.0,0.7379916310310364,0.3567776381969452,0.3567776381969452,1.0,1.0,-3.6437876224517822,0.972444713115692,2.6713428497314453,0.1462190151214599,0.8725417256355286,0.8725417256355286,0.0,320.32110595703125,326.0,72415.6640625,0.0,4753.53076171875,1.0,278.1568603515625,282.88116455078125,299.07147216796875,303.8257751464844,293.1499938964844,293.1499938964844,278.45001220703125,38861.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816669583320618,1.0,0.0,0.0,3.662208318710327,3.662232875823975,8.949099878918787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.8017578125,0.0,1568.2774658203125,1895.4371337890625,0.0,3232.20068359375,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421696782112122,0.3964875638484955,0.3641806840896606,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619982004165649,0.6338051557540894,0.6059991121292114,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552004098892212,0.6192355751991272,0.4369281530380249,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936881184577942,0.4880765676498413,0.4694031774997711,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377430558204651,0.2484903633594513,1.1581591367721558,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1974182128906,284.9911804199219,1.0,0.7393917441368103,0.356263518333435,0.356263518333435,1.0,1.0,-3.6446993350982666,0.9711541533470154,2.6735451221466064,0.1427390873432159,0.9549542665481568,0.9549542665481568,0.0,323.0204162597656,329.0,71577.6015625,0.0,4772.9453125,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,34032.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.755161285400391,3.755185842514038,9.409151289219152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.33203125,0.0,1638.19580078125,1895.4371337890625,0.0,3181.258544921875,0.9272977709770204,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421696782112122,0.3964875638484955,0.3641806840896606,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619982004165649,0.6338051557540894,0.6059991121292114,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552004098892212,0.6192355751991272,0.4369281530380249,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936881184577942,0.4880765676498413,0.4694031774997711,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377430558204651,0.2484903633594513,1.1581591367721558,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1974182128906,284.9911804199219,1.0,0.7393917441368103,0.356263518333435,0.356263518333435,1.0,1.0,-3.6446993350982666,0.9711541533470154,2.6735451221466064,0.1427390873432159,0.9549542665481568,0.9549542665481568,0.0,323.0204162597656,329.0,71577.6015625,0.0,4772.9453125,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,34032.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.755161285400391,3.755185842514038,9.409151289219152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.33203125,0.0,1638.19580078125,1895.4371337890625,0.0,3181.258544921875,0.9272977709770204,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740039050579071,0.3952303528785705,0.3634151518344879,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594686388969421,0.6321927905082703,0.604897141456604,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541606664657593,0.6209268569946289,0.4383947551250458,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915154695510864,0.4872520565986633,0.4689814150333404,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362574696540833,0.248145118355751,1.1578444242477417,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407497763633728,0.3557494282722473,0.3557494282722473,1.0,1.0,-3.6433398723602295,0.9690830707550048,2.6742568016052246,0.1408644765615463,0.8672065734863281,0.8672065734863281,0.0,326.3285827636719,332.0,71978.2265625,0.0,4789.68115234375,1.0,278.1571044921875,282.8936767578125,298.98291015625,303.7061767578125,293.1499938964844,293.1499938964844,278.45001220703125,38785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831238746643066,1.0,0.0,0.0,3.6309654712677,3.630989789962769,8.797059081189218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.9013671875,0.0,1532.8275146484375,1895.4371337890625,0.0,3245.8486328125,0.9033867120742798,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740039050579071,0.3952303528785705,0.3634151518344879,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594686388969421,0.6321927905082703,0.604897141456604,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541606664657593,0.6209268569946289,0.4383947551250458,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915154695510864,0.4872520565986633,0.4689814150333404,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362574696540833,0.248145118355751,1.1578444242477417,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407497763633728,0.3557494282722473,0.3557494282722473,1.0,1.0,-3.6433398723602295,0.9690830707550048,2.6742568016052246,0.1408644765615463,0.8672065734863281,0.8672065734863281,0.0,326.3285827636719,332.0,71978.2265625,0.0,4789.68115234375,1.0,278.1571044921875,282.8936767578125,298.98291015625,303.7061767578125,293.1499938964844,293.1499938964844,278.45001220703125,38785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831238746643066,1.0,0.0,0.0,3.6309654712677,3.630989789962769,8.797059081189218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.9013671875,0.0,1532.8275146484375,1895.4371337890625,0.0,3245.8486328125,0.9033867120742798,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390934228897095,0.3950464427471161,0.3630712330341339,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583239912986755,0.6318228244781494,0.6043535470962524,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537793755531311,0.622304379940033,0.4391766786575317,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905337810516357,0.4871740639209747,0.4687653183937073,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.635576069355011,0.2481383234262466,1.157571792602539,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9029235839844,297.1940612792969,285.01055908203125,1.0,0.7413848042488098,0.3554923832416534,0.3554923832416534,1.0,1.0,-3.6426186561584473,0.96801096200943,2.674607753753662,0.14043889939785,0.9421798586845398,0.9421798586845398,0.0,327.8443908691406,332.0,71086.8046875,0.0,4797.0810546875,1.0,278.4011535644531,283.0194702148437,298.9199523925781,303.4659423828125,293.1499938964844,293.1499938964844,278.45001220703125,34404.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784255385398865,1.0,0.0,0.0,3.675103664398194,3.6751277446746826,9.012234727379108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.7900390625,0.0,1549.2552490234375,1895.4371337890625,0.0,3201.823486328125,0.911236584186554,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7385609149932861,0.3949448466300964,0.3630339801311493,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576088547706604,0.631561279296875,0.604155421257019,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538304567337036,0.6237577199935913,0.4402308762073517,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899678349494934,0.4871960580348968,0.4688244462013244,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352135539054871,0.2482160031795501,1.15804123878479,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8883972167969,297.1964111328125,284.9916687011719,1.0,0.7421464323997498,0.3552327752113342,0.3552327752113342,1.0,1.0,-3.64423942565918,0.9676520824432372,2.6765873432159424,0.1404180526733398,0.9479880332946776,0.9479880332946776,0.0,329.0370788574219,335.0,71178.640625,0.0,4809.12255859375,1.0,278.4431457519531,283.0082397460937,298.9102783203125,303.5029602050781,293.1499938964844,293.1499938964844,278.1499938964844,33942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775954246520996,1.0,0.0,0.0,3.727758646011353,3.727782964706421,9.272329180021188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.982421875,0.0,1605.6900634765625,1895.4371337890625,0.0,3194.0419921875,0.921095073223114,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365228533744812,0.3936726152896881,0.3622483611106872,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551790118217468,0.6298806667327881,0.6029820442199707,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528722524642944,0.6254240870475769,0.4416758716106415,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878751754760742,0.4863278567790985,0.4683565199375152,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633813738822937,0.2478727102279663,1.1577285528182983,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434859275817871,0.3547135591506958,0.3547135591506958,1.0,1.0,-3.64269495010376,0.9654252529144288,2.677269697189331,0.1402872651815414,0.8625681400299072,0.8625681400299072,0.0,332.363525390625,338.0,71574.0390625,0.0,4825.427734375,1.0,278.15728759765625,282.90283203125,298.8998107910156,303.5945129394531,293.1499938964844,293.1499938964844,278.45001220703125,38718.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844167590141296,1.0,0.0,0.0,3.603981256484986,3.6040053367614746,8.666791586620093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.04296875,0.0,1502.6552734375,1895.4371337890625,0.0,3257.957275390625,0.8973495364189148,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365228533744812,0.3936726152896881,0.3622483611106872,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551790118217468,0.6298806667327881,0.6029820442199707,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528722524642944,0.6254240870475769,0.4416758716106415,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878751754760742,0.4863278567790985,0.4683565199375152,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633813738822937,0.2478727102279663,1.1577285528182983,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434859275817871,0.3547135591506958,0.3547135591506958,1.0,1.0,-3.64269495010376,0.9654252529144288,2.677269697189331,0.1402872651815414,0.8625681400299072,0.8625681400299072,0.0,332.363525390625,338.0,71574.0390625,0.0,4825.427734375,1.0,278.15728759765625,282.90283203125,298.8998107910156,303.5945129394531,293.1499938964844,293.1499938964844,278.45001220703125,38718.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844167590141296,1.0,0.0,0.0,3.603981256484986,3.6040053367614746,8.666791586620093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.04296875,0.0,1502.6552734375,1895.4371337890625,0.0,3257.957275390625,0.8973495364189148,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350625395774841,0.3933450281620025,0.3618454933166504,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533318042755127,0.6291563510894775,0.6021701693534851,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525429368019104,0.6282116174697876,0.4434942603111267,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863283753395081,0.4862080812454223,0.4681529700756073,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327885985374451,0.2479283958673477,1.1578978300094604,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448576092720032,0.3541943430900574,0.3541943430900574,1.0,1.0,-3.643373966217041,0.96391761302948,2.6794564723968506,0.1397650986909866,0.9416911602020264,0.9416911602020264,0.0,335.0879211425781,341.0,70800.921875,0.0,4844.34326171875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.397216796875,293.1499938964844,293.1499938964844,278.1499938964844,33967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787837624549866,1.0,0.0,0.0,3.701360940933228,3.701385021209717,9.141472219198477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4326171875,0.0,1575.6429443359375,1895.4371337890625,0.0,3205.181396484375,0.9154117703437804,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350625395774841,0.3933450281620025,0.3618454933166504,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533318042755127,0.6291563510894775,0.6021701693534851,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525429368019104,0.6282116174697876,0.4434942603111267,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863283753395081,0.4862080812454223,0.4681529700756073,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327885985374451,0.2479283958673477,1.1578978300094604,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448576092720032,0.3541943430900574,0.3541943430900574,1.0,1.0,-3.643373966217041,0.96391761302948,2.6794564723968506,0.1397650986909866,0.9416911602020264,0.9416911602020264,0.0,335.0879211425781,341.0,70800.921875,0.0,4844.34326171875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.397216796875,293.1499938964844,293.1499938964844,278.1499938964844,33967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787837624549866,1.0,0.0,0.0,3.701360940933228,3.701385021209717,9.141472219198477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4326171875,0.0,1575.6429443359375,1895.4371337890625,0.0,3205.181396484375,0.9154117703437804,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330144047737122,0.3920529186725616,0.3610309958457947,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508878946304321,0.6274082660675049,0.6009206771850586,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515522480010986,0.6298510432243347,0.4449115395545959,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842056751251221,0.4852926731109619,0.4676320552825928,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313803791999817,0.2475726455450058,1.1575220823287964,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461633086204529,0.3536902666091919,0.3536902666091919,1.0,1.0,-3.641526937484741,0.9616990089416504,2.679827928543091,0.1384558826684951,0.8584225177764893,0.8584225177764893,0.0,338.42645263671875,344.0,71200.4921875,0.0,4859.84033203125,1.0,278.157470703125,282.9105224609375,298.8250732421875,303.49273681640625,293.1499938964844,293.1499938964844,278.45001220703125,38657.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854108452796936,1.0,0.0,0.0,3.579720497131348,3.579744338989258,8.550500183446275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.013671875,0.0,1475.876708984375,1895.4371337890625,0.0,3267.265380859375,0.8919247984886169,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330144047737122,0.3920529186725616,0.3610309958457947,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508878946304321,0.6274082660675049,0.6009206771850586,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515522480010986,0.6298510432243347,0.4449115395545959,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842056751251221,0.4852926731109619,0.4676320552825928,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313803791999817,0.2475726455450058,1.1575220823287964,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461633086204529,0.3536902666091919,0.3536902666091919,1.0,1.0,-3.641526937484741,0.9616990089416504,2.679827928543091,0.1384558826684951,0.8584225177764893,0.8584225177764893,0.0,338.42645263671875,344.0,71200.4921875,0.0,4859.84033203125,1.0,278.157470703125,282.9105224609375,298.8250732421875,303.49273681640625,293.1499938964844,293.1499938964844,278.45001220703125,38657.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854108452796936,1.0,0.0,0.0,3.579720497131348,3.579744338989258,8.550500183446275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.013671875,0.0,1475.876708984375,1895.4371337890625,0.0,3267.265380859375,0.8919247984886169,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319260239601135,0.3918250799179077,0.3606473803520202,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.84954434633255,0.6268884539604187,0.6002317667007446,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511692881584167,0.6316279172897339,0.4459647536277771,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830493450164795,0.4851703643798828,0.4673705995082855,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306025385856628,0.2475790679454803,1.1573117971420288,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7861328125,297.1916809082031,285.00408935546875,1.0,0.7469711899757385,0.3533676564693451,0.3533676564693451,1.0,1.0,-3.640926837921143,0.960486888885498,2.6804399490356445,0.1371060013771057,0.9339364171028136,0.9339364171028136,0.0,340.2816162109375,344.0,70407.1796875,0.0,4869.68310546875,1.0,278.4198913574219,283.02862548828125,298.761962890625,303.2715148925781,293.1499938964844,293.1499938964844,278.45001220703125,33718.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879833459854126,1.0,0.0,0.0,3.6511292457580566,3.651152849197388,8.895036103240272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.7314453125,0.0,1517.351806640625,1895.4371337890625,0.0,3215.01953125,0.904307782649994,1.0,0.0,3.0,1.0,0.0
