time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315341234207153,0.3916918039321899,0.3606087267398834,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490152955055237,0.6266070008277893,0.6000476479530334,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511832356452942,0.6326063871383667,0.4467151165008545,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826232314109802,0.4851203560829162,0.4673882722854614,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303397417068481,0.2476136237382888,1.157657027244568,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7795104980469,297.1929016113281,284.9912109375,1.0,0.7475055456161499,0.353186160326004,0.353186160326004,1.0,1.0,-3.641998052597046,0.9602437615394592,2.6817543506622314,0.1364388763904571,0.9362253546714784,0.9362253546714784,0.0,341.15087890625,332.0,70463.171875,0.0,4878.16162109375,1.0,278.4418334960937,283.0198059082031,298.7622985839844,303.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,33922.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795689344406128,1.0,0.0,0.0,3.679447650909424,3.679471731185913,9.033552146320288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.23828125,0.0,1550.50927734375,1895.4371337890625,0.0,3212.54052734375,0.9104528427124025,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319057583808899,0.3910730183124542,0.3602448403835296,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494758009910583,0.6257555484771729,0.5994653701782227,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523843884468079,0.6334424614906311,0.4474762678146362,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831932306289673,0.4846908152103424,0.4671420156955719,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308034062385559,0.2474719583988189,1.1573011875152588,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7682189941406,297.1908874511719,284.8735656738281,1.0,0.7464780807495117,0.3529341220855713,0.3529341220855713,1.0,1.0,-3.641061782836914,0.95915025472641,2.68191146850586,0.135368138551712,0.8509365916252136,0.8509365916252136,0.0,339.743896484375,332.0,71203.5390625,0.0,4866.72265625,1.0,278.1972045898437,282.8866271972656,298.7901306152344,303.50067138671875,293.1499938964844,293.1499938964844,278.1499938964844,38382.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848941326141357,1.0,0.0,0.0,3.630394697189331,3.6304190158844,8.794294217295828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.8017578125,0.0,1529.1929931640625,1895.4371337890625,0.0,3262.427490234375,0.9004608988761902,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7324999570846558,0.3904118239879608,0.3595226109027862,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502898216247559,0.6248199343681335,0.5984678864479065,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539400100708008,0.634243905544281,0.4479148387908935,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7841001749038696,0.4841850697994232,0.4665561020374298,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314892768859863,0.2472689002752304,1.1559497117996216,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7574157714844,297.18829345703125,284.9078369140625,1.0,0.7447609305381775,0.3527024686336517,0.3527024686336517,1.0,1.0,-3.637190818786621,0.9572131633758544,2.6799776554107666,0.1339950114488601,0.8539136052131653,0.8539136052131653,0.0,337.1993103027344,320.0,70826.125,0.0,4839.8544921875,1.0,278.1578369140625,282.9165954589844,298.7624206542969,303.4040222167969,293.1499938964844,293.1499938964844,278.45001220703125,38669.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859660029411316,1.0,0.0,0.0,3.556729793548584,3.556753396987915,8.441022032457113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.333984375,0.0,1451.3201904296875,1895.4371337890625,0.0,3272.46240234375,0.8868106007575989,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357931137084961,0.3901180326938629,0.3587393760681152,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542942404747009,0.6240170001983643,0.5971546769142151,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595651984214783,0.6370460987091064,0.4494248926639557,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882164120674133,0.4840380847454071,0.4658949077129364,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345222592353821,0.2473799288272857,1.1542813777923584,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403456568717957,0.3522391617298126,0.3522391617298126,1.0,1.0,-3.633673906326294,0.954660952091217,2.6790130138397217,0.1315888017416,0.9288895726203918,0.9288895726203918,0.0,328.7406921386719,308.0,70068.125,0.0,4777.357421875,1.0,278.4416809082031,283.0233154296875,298.7064514160156,303.2198486328125,293.1499938964844,293.1499938964844,278.1499938964844,33969.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879726767539978,1.0,0.0,0.0,3.655819892883301,3.655843496322632,8.917905347516353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.6328125,0.0,1524.4378662109375,1895.4371337890625,0.0,3214.02001953125,0.905168354511261,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357931137084961,0.3901180326938629,0.3587393760681152,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542942404747009,0.6240170001983643,0.5971546769142151,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595651984214783,0.6370460987091064,0.4494248926639557,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882164120674133,0.4840380847454071,0.4658949077129364,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345222592353821,0.2473799288272857,1.1542813777923584,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403456568717957,0.3522391617298126,0.3522391617298126,1.0,1.0,-3.633673906326294,0.954660952091217,2.6790130138397217,0.1315888017416,0.9288895726203918,0.9288895726203918,0.0,328.7406921386719,308.0,70068.125,0.0,4777.357421875,1.0,278.4416809082031,283.0233154296875,298.7064514160156,303.2198486328125,293.1499938964844,293.1499938964844,278.1499938964844,33969.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879726767539978,1.0,0.0,0.0,3.655819892883301,3.655843496322632,8.917905347516353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.6328125,0.0,1524.4378662109375,1895.4371337890625,0.0,3214.02001953125,0.905168354511261,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395667433738708,0.3889702260494232,0.3575393855571747,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590190410614014,0.6222957968711853,0.5953887701034546,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659245371818542,0.6387903094291687,0.4505161046981811,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930139303207397,0.4831885993480682,0.4648990929126739,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381152868270874,0.2471615374088287,1.152002215385437,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893310546875,284.908447265625,1.0,0.7349759340286255,0.3517758250236511,0.3517758250236511,1.0,1.0,-3.627486228942871,0.9512616395950316,2.67622447013855,0.1294249147176742,0.848959743976593,0.848959743976593,0.0,318.99578857421875,296.0,70427.0625,0.0,4699.47900390625,1.0,278.1582946777344,282.9226989746094,298.71453857421875,303.3264465332031,293.1499938964844,293.1499938964844,278.45001220703125,38552.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856716156005859,1.0,0.0,0.0,3.532944202423096,3.532967567443848,8.328501053256332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.7900390625,0.0,1425.2802734375,1895.4371337890625,0.0,3269.706787109375,0.8813856840133667,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395667433738708,0.3889702260494232,0.3575393855571747,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590190410614014,0.6222957968711853,0.5953887701034546,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659245371818542,0.6387903094291687,0.4505161046981811,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930139303207397,0.4831885993480682,0.4648990929126739,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381152868270874,0.2471615374088287,1.152002215385437,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893310546875,284.908447265625,1.0,0.7349759340286255,0.3517758250236511,0.3517758250236511,1.0,1.0,-3.627486228942871,0.9512616395950316,2.67622447013855,0.1294249147176742,0.848959743976593,0.848959743976593,0.0,318.99578857421875,296.0,70427.0625,0.0,4699.47900390625,1.0,278.1582946777344,282.9226989746094,298.71453857421875,303.3264465332031,293.1499938964844,293.1499938964844,278.45001220703125,38552.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856716156005859,1.0,0.0,0.0,3.532944202423096,3.532967567443848,8.328501053256332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.7900390625,0.0,1425.2802734375,1895.4371337890625,0.0,3269.706787109375,0.8813856840133667,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744731068611145,0.3887649178504944,0.3567456901073456,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653247356414795,0.621533215045929,0.5940157175064087,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740196228027344,0.6416735649108887,0.4520109593868255,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992715239524841,0.4831056594848633,0.4641980230808258,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428284049034119,0.2473830282688141,1.1503350734710691,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944580078125,284.98907470703125,1.0,0.729202389717102,0.3514218926429748,0.3514218926429748,1.0,1.0,-3.623820543289185,0.9489856362342834,2.674834966659546,0.1278187334537506,0.9236646294593812,0.9236646294593812,0.0,307.6899719238281,284.0,69704.515625,0.0,4619.2353515625,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1546630859375,293.1499938964844,293.1499938964844,278.1499938964844,33917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790445327758789,1.0,0.0,0.0,3.632733106613159,3.63275671005249,8.805627089714108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.265625,0.0,1498.53564453125,1895.4371337890625,0.0,3207.625732421875,0.8999532461166382,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.744731068611145,0.3887649178504944,0.3567456901073456,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653247356414795,0.621533215045929,0.5940157175064087,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740196228027344,0.6416735649108887,0.4520109593868255,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992715239524841,0.4831056594848633,0.4641980230808258,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428284049034119,0.2473830282688141,1.1503350734710691,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944580078125,284.98907470703125,1.0,0.729202389717102,0.3514218926429748,0.3514218926429748,1.0,1.0,-3.623820543289185,0.9489856362342834,2.674834966659546,0.1278187334537506,0.9236646294593812,0.9236646294593812,0.0,307.6899719238281,284.0,69704.515625,0.0,4619.2353515625,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1546630859375,293.1499938964844,293.1499938964844,278.1499938964844,33917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790445327758789,1.0,0.0,0.0,3.632733106613159,3.63275671005249,8.805627089714108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.265625,0.0,1498.53564453125,1895.4371337890625,0.0,3207.625732421875,0.8999532461166382,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499100565910339,0.3876964449882507,0.3555618822574615,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717545866966248,0.619852602481842,0.5922279357910156,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822312951087952,0.6434864401817322,0.4531072676181793,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055819869041443,0.4823133051395416,0.4631980955600738,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477242112159729,0.2472568303346634,1.1482117176055908,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920471191406,284.9103698730469,1.0,0.7231299877166748,0.3510679900646209,0.3510679900646209,1.0,1.0,-3.617814779281616,0.9459882974624634,2.6718266010284424,0.1262431591749191,0.8460526466369629,0.8460526466369629,0.0,296.5165405273437,272.0,70102.3203125,0.0,4533.49560546875,1.0,278.1584777832031,282.9285888671875,298.6880798339844,303.2748413085937,293.1499938964844,293.1499938964844,278.45001220703125,38448.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847216367721558,1.0,0.0,0.0,3.512596607208252,3.512619733810425,8.23284267426061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.7900390625,0.0,1403.23583984375,1895.4371337890625,0.0,3260.812255859375,0.876792311668396,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499100565910339,0.3876964449882507,0.3555618822574615,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717545866966248,0.619852602481842,0.5922279357910156,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822312951087952,0.6434864401817322,0.4531072676181793,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055819869041443,0.4823133051395416,0.4631980955600738,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477242112159729,0.2472568303346634,1.1482117176055908,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920471191406,284.9103698730469,1.0,0.7231299877166748,0.3510679900646209,0.3510679900646209,1.0,1.0,-3.617814779281616,0.9459882974624634,2.6718266010284424,0.1262431591749191,0.8460526466369629,0.8460526466369629,0.0,296.5165405273437,272.0,70102.3203125,0.0,4533.49560546875,1.0,278.1584777832031,282.9285888671875,298.6880798339844,303.2748413085937,293.1499938964844,293.1499938964844,278.45001220703125,38448.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847216367721558,1.0,0.0,0.0,3.512596607208252,3.512619733810425,8.23284267426061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.7900390625,0.0,1403.23583984375,1895.4371337890625,0.0,3260.812255859375,0.876792311668396,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528567314147949,0.3875852823257446,0.3550372421741485,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.875363290309906,0.6194331645965576,0.5913788676261902,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867810964584351,0.6449238061904907,0.4537332355976105,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090177178382874,0.4822451770305633,0.4627240598201751,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504542827606201,0.2473619282245636,1.1471216678619385,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.72174072265625,297.1943664550781,285.01043701171875,1.0,0.7200078964233398,0.3508910238742828,0.3508910238742828,1.0,1.0,-3.6150269508361816,0.944561779499054,2.6704652309417725,0.1253668814897537,0.9175565242767334,0.9175565242767334,0.0,290.6769714355469,272.0,69315.1171875,0.0,4489.7705078125,1.0,278.3984069824219,283.04595947265625,298.6429138183594,303.0596618652344,293.1499938964844,293.1499938964844,278.45001220703125,34041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793375492095947,1.0,0.0,0.0,3.562052726745605,3.562075614929199,8.4663059851664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.810546875,0.0,1423.2059326171875,1895.4371337890625,0.0,3210.372314453125,0.8857319355010986,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563892602920532,0.3875371217727661,0.3547848463058471,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795992136001587,0.6191011667251587,0.590839147567749,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919870257377625,0.6464139819145203,0.454611599445343,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129050135612488,0.4822607636451721,0.4624998867511749,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536770462989807,0.2475437521934509,1.1467242240905762,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7229919433594,297.1974182128906,284.98828125,1.0,0.7169778943061829,0.3507218658924103,0.3507218658924103,1.0,1.0,-3.614381074905396,0.9438186883926392,2.670562505722046,0.1247593760490417,0.919872224330902,0.919872224330902,0.0,284.5101928710937,260.0,69442.0234375,0.0,4449.93505859375,1.0,278.4421691894531,283.031005859375,298.6523742675781,303.1176452636719,293.1499938964844,293.1499938964844,278.1499938964844,33768.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778225183486938,1.0,0.0,0.0,3.6178712844848633,3.6178946495056152,8.733724712328694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.0029296875,0.0,1481.16796875,1895.4371337890625,0.0,3196.171142578125,0.8962355852127075,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628291249275208,0.3865137994289398,0.3536318242549896,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874496817588806,0.6174349188804626,0.5890534520149231,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016936421394348,0.6482604146003723,0.455725610256195,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198873400688171,0.4814964532852173,0.4615151584148407,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597740054130554,0.247471883893013,1.1447924375534058,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7106881737709045,0.3503835797309875,0.3503835797309875,1.0,1.0,-3.6086854934692383,0.9409680366516112,2.667717218399048,0.1233270838856697,0.8440763354301453,0.8440763354301453,0.0,272.98345947265625,248.0,69866.0234375,0.0,4363.3486328125,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38369.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834205865859985,1.0,0.0,0.0,3.497922420501709,3.4979453086853027,8.164199698512675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.677734375,0.0,1387.4534912109375,1895.4371337890625,0.0,3248.628173828125,0.8734750747680664,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628291249275208,0.3865137994289398,0.3536318242549896,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874496817588806,0.6174349188804626,0.5890534520149231,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016936421394348,0.6482604146003723,0.455725610256195,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198873400688171,0.4814964532852173,0.4615151584148407,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597740054130554,0.247471883893013,1.1447924375534058,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7106881737709045,0.3503835797309875,0.3503835797309875,1.0,1.0,-3.6086854934692383,0.9409680366516112,2.667717218399048,0.1233270838856697,0.8440763354301453,0.8440763354301453,0.0,272.98345947265625,248.0,69866.0234375,0.0,4363.3486328125,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38369.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834205865859985,1.0,0.0,0.0,3.497922420501709,3.4979453086853027,8.164199698512675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.677734375,0.0,1387.4534912109375,1895.4371337890625,0.0,3248.628173828125,0.8734750747680664,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707378268241882,0.3863809704780578,0.3528818786144256,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968343138694763,0.6166825294494629,0.587666928768158,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136043190956116,0.6512116193771362,0.4572489559650421,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279797434806824,0.4814585149288177,0.4608319699764251,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670801639556885,0.2477998435497284,1.1434813737869265,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7043969035148621,0.3500452935695648,0.3500452935695648,1.0,1.0,-3.605540990829468,0.9389142990112304,2.6666266918182373,0.121959201991558,0.917978584766388,0.917978584766388,0.0,260.804443359375,236.0,69244.515625,0.0,4279.8662109375,1.0,278.44122314453125,283.0345153808594,298.6563415527344,303.1060485839844,293.1499938964844,293.1499938964844,278.1499938964844,33790.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764318823814392,1.0,0.0,0.0,3.603728771209717,3.6037521362304688,8.665577411193226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.515625,0.0,1465.9732666015625,1895.4371337890625,0.0,3183.133544921875,0.8933010697364807,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707378268241882,0.3863809704780578,0.3528818786144256,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968343138694763,0.6166825294494629,0.587666928768158,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136043190956116,0.6512116193771362,0.4572489559650421,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279797434806824,0.4814585149288177,0.4608319699764251,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670801639556885,0.2477998435497284,1.1434813737869265,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7043969035148621,0.3500452935695648,0.3500452935695648,1.0,1.0,-3.605540990829468,0.9389142990112304,2.6666266918182373,0.121959201991558,0.917978584766388,0.917978584766388,0.0,260.804443359375,236.0,69244.515625,0.0,4279.8662109375,1.0,278.44122314453125,283.0345153808594,298.6563415527344,303.1060485839844,293.1499938964844,293.1499938964844,278.1499938964844,33790.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764318823814392,1.0,0.0,0.0,3.603728771209717,3.6037521362304688,8.665577411193226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.515625,0.0,1465.9732666015625,1895.4371337890625,0.0,3183.133544921875,0.8933010697364807,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786287665367126,0.3853951096534729,0.3517497479915619,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.90628182888031,0.6150290966033936,0.5858789682388306,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262877702713012,0.6530853509902954,0.4583716988563537,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360579013824463,0.4807159602642059,0.4598564505577087,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745540499687195,0.2477670907974243,1.1416938304901123,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980026960372925,0.3497180044651031,0.3497180044651031,1.0,1.0,-3.600062370300293,0.936165988445282,2.663896322250366,0.1206305995583534,0.8427908420562744,0.8427908420562744,0.0,249.2002716064453,224.0,69704.015625,0.0,4193.85107421875,1.0,278.1587219238281,282.9354858398437,298.6939697265625,303.2493591308594,293.1499938964844,293.1499938964844,278.45001220703125,38296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818970322608948,1.0,0.0,0.0,3.487957239151001,3.4879801273345947,8.117748961922189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7099609375,0.0,1376.671630859375,1895.4371337890625,0.0,3234.3564453125,0.8712106347084045,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786287665367126,0.3853951096534729,0.3517497479915619,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.90628182888031,0.6150290966033936,0.5858789682388306,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262877702713012,0.6530853509902954,0.4583716988563537,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360579013824463,0.4807159602642059,0.4598564505577087,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745540499687195,0.2477670907974243,1.1416938304901123,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980026960372925,0.3497180044651031,0.3497180044651031,1.0,1.0,-3.600062370300293,0.936165988445282,2.663896322250366,0.1206305995583534,0.8427908420562744,0.8427908420562744,0.0,249.2002716064453,224.0,69704.015625,0.0,4193.85107421875,1.0,278.1587219238281,282.9354858398437,298.6939697265625,303.2493591308594,293.1499938964844,293.1499938964844,278.45001220703125,38296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818970322608948,1.0,0.0,0.0,3.487957239151001,3.4879801273345947,8.117748961922189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7099609375,0.0,1376.671630859375,1895.4371337890625,0.0,3234.3564453125,0.8712106347084045,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853191494941711,0.3853339850902557,0.3511497378349304,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146764278411864,0.6144981384277344,0.5847928524017334,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9367930293083192,0.655257523059845,0.4594095945358276,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428090810775757,0.4807003140449524,0.4592994749546051,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807586550712585,0.2480163127183914,1.140631914138794,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9984130859375,1.0,0.6933754682540894,0.3494823575019836,0.3494823575019836,1.0,1.0,-3.5973267555236816,0.9345687627792358,2.662757873535156,0.1196319758892059,0.914597988128662,0.914597988128662,0.0,240.4749450683593,224.0,69053.84375,0.0,4133.00390625,1.0,278.4261474609375,283.0424499511719,298.6614990234375,303.07666015625,293.1499938964844,293.1499938964844,278.45001220703125,33417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751974105834961,1.0,0.0,0.0,3.5753438472747803,3.575366735458374,8.529605679541419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.6865234375,0.0,1432.758056640625,1895.4371337890625,0.0,3171.55810546875,0.886648416519165,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882652878761292,0.385287195444107,0.3510230481624603,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184573888778688,0.614279568195343,0.5844956040382385,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.941251277923584,0.6560599207878113,0.4599107503890991,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457731604576111,0.4806917309761047,0.4591862857341766,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834755539894104,0.2481275200843811,1.1405261754989624,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.736328125,297.20367431640625,284.98992919921875,1.0,0.6916269063949585,0.3493907153606415,0.3493907153606415,1.0,1.0,-3.5971572399139404,0.9342215061187744,2.662935733795166,0.1193691566586494,0.9165802001953124,0.9165802001953124,0.0,236.9800720214844,212.0,69115.734375,0.0,4111.0869140625,1.0,278.441162109375,283.03631591796875,298.6750183105469,303.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,33743.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748058080673218,1.0,0.0,0.0,3.5955746173858643,3.595597505569458,8.626405474387866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.9794921875,0.0,1456.82421875,1895.4371337890625,0.0,3167.885498046875,0.8914366364479065,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932907938957214,0.3848218023777008,0.3506093323230743,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250528216362,0.6134853959083557,0.5837670564651489,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9487962126731871,0.6570090651512146,0.4606125652790069,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509278893470764,0.4803566336631775,0.4588353335857391,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881858110427856,0.2481547743082046,1.140044331550598,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7385559082031,297.2027893066406,284.8796691894531,1.0,0.6884593367576599,0.3492270708084106,0.3492270708084106,1.0,1.0,-3.595632314682007,0.9332215785980223,2.6624107360839844,0.1188603714108467,0.8359556198120117,0.8359556198120117,0.0,231.01324462890625,212.0,69832.0546875,0.0,4070.43408203125,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,38468.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796533942222595,1.0,0.0,0.0,3.543602705001831,3.543626308441162,8.378829647881503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.564453125,0.0,1435.918701171875,1895.4371337890625,0.0,3213.33203125,0.8811428546905518,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979545593261719,0.3843318223953247,0.3499190211296081,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9312905073165894,0.6126376986503601,0.5827183723449707,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.955736517906189,0.6579524874687195,0.4610490798950195,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558381199836731,0.4799669981002807,0.4582276940345764,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926209330558777,0.2481269091367721,1.1388816833496094,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.7406921386719,297.2013854980469,284.9145202636719,1.0,0.6851581335067749,0.349080741405487,0.349080741405487,1.0,1.0,-3.5919368267059326,0.9316068291664124,2.660329818725586,0.1181615740060806,0.8426510691642761,0.8426510691642761,0.0,225.35299682617188,200.0,69581.1640625,0.0,4026.05224609375,1.0,278.15850830078125,282.9386901855469,298.71954345703125,303.26580810546875,293.1499938964844,293.1499938964844,278.45001220703125,38346.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802295923233032,1.0,0.0,0.0,3.4791183471679688,3.4791412353515625,8.076658559730276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.21875,0.0,1367.967529296875,1895.4371337890625,0.0,3218.732421875,0.8694303035736084,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096312880516052,0.3842481076717376,0.3492110073566437,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465250968933104,0.6118960380554199,0.5813395380973816,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.971504807472229,0.6609504222869873,0.4625996649265289,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681817650794983,0.4799569249153137,0.4575681388378143,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034755349159241,0.248516172170639,1.1378365755081177,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.6787109971046448,0.3487880527973175,0.3487880527973175,1.0,1.0,-3.5892333984375,0.9298357367515564,2.659397840499878,0.1170659884810447,0.9158651828765868,0.9158651828765868,0.0,213.1255340576172,188.0,69038.8671875,0.0,3944.082763671875,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1390075683594,293.1499938964844,293.1499938964844,278.1499938964844,33704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730646967887878,1.0,0.0,0.0,3.5907633304595947,3.590786457061768,8.603335572843207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7861328125,0.0,1451.359375,1895.4371337890625,0.0,3151.55712890625,0.8903202414512634,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096312880516052,0.3842481076717376,0.3492110073566437,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465250968933104,0.6118960380554199,0.5813395380973816,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.971504807472229,0.6609504222869873,0.4625996649265289,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681817650794983,0.4799569249153137,0.4575681388378143,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034755349159241,0.248516172170639,1.1378365755081177,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.6787109971046448,0.3487880527973175,0.3487880527973175,1.0,1.0,-3.5892333984375,0.9298357367515564,2.659397840499878,0.1170659884810447,0.9158651828765868,0.9158651828765868,0.0,213.1255340576172,188.0,69038.8671875,0.0,3944.082763671875,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1390075683594,293.1499938964844,293.1499938964844,278.1499938964844,33704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730646967887878,1.0,0.0,0.0,3.5907633304595947,3.590786457061768,8.603335572843207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7861328125,0.0,1451.359375,1895.4371337890625,0.0,3151.55712890625,0.8903202414512634,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208597898483276,0.3833215832710266,0.348127007484436,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613768458366394,0.6102807521820068,0.579574465751648,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.98582524061203,0.6628609299659729,0.4637461304664612,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812198638916016,0.4792491793632507,0.4566206037998199,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144184112548828,0.2485439032316208,1.1363074779510498,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.672173023223877,0.3484953939914703,0.3484953939914703,1.0,1.0,-3.5842134952545166,0.9273430109024048,2.6568706035614014,0.1159660890698432,0.8416715860366821,0.8416715860366821,0.0,201.49708557128903,191.0,69537.578125,0.0,3859.97607421875,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2970275878906,293.1499938964844,293.1499938964844,278.45001220703125,38212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784416913986206,1.0,0.0,0.0,3.4777612686157227,3.4777839183807373,8.070358035183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6650390625,0.0,1365.6239013671875,1895.4371337890625,0.0,3201.97509765625,0.868887186050415,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208597898483276,0.3833215832710266,0.348127007484436,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613768458366394,0.6102807521820068,0.579574465751648,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.98582524061203,0.6628609299659729,0.4637461304664612,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812198638916016,0.4792491793632507,0.4566206037998199,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144184112548828,0.2485439032316208,1.1363074779510498,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.672173023223877,0.3484953939914703,0.3484953939914703,1.0,1.0,-3.5842134952545166,0.9273430109024048,2.6568706035614014,0.1159660890698432,0.8416715860366821,0.8416715860366821,0.0,201.49708557128903,191.0,69537.578125,0.0,3859.97607421875,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2970275878906,293.1499938964844,293.1499938964844,278.45001220703125,38212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784416913986206,1.0,0.0,0.0,3.4777612686157227,3.4777839183807373,8.070358035183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6650390625,0.0,1365.6239013671875,1895.4371337890625,0.0,3201.97509765625,0.868887186050415,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264842629432678,0.383238673210144,0.3476868271827698,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683237671852112,0.6095502972602844,0.5784862041473389,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929870367050172,0.6658670902252197,0.4655066728591919,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879758715629578,0.4792410731315613,0.4562387466430664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198277711868286,0.2489454001188278,1.136624455451965,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.99200439453125,1.0,0.6698555946350098,0.348239541053772,0.348239541053772,1.0,1.0,-3.584403276443481,0.9265792965888976,2.6578240394592285,0.1152121573686599,0.9170377850532532,0.9170377850532532,0.0,196.16587829589844,194.0,69039.21875,0.0,3827.842041015625,1.0,278.44110107421875,283.03875732421875,298.7458190917969,303.1771545410156,293.1499938964844,293.1499938964844,278.1499938964844,33619.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713046908378601,1.0,0.0,0.0,3.5896477699279785,3.589670896530152,8.597991154601914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.7392578125,0.0,1449.53759765625,1895.4371337890625,0.0,3135.049072265625,0.8900275230407715,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264842629432678,0.383238673210144,0.3476868271827698,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683237671852112,0.6095502972602844,0.5784862041473389,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929870367050172,0.6658670902252197,0.4655066728591919,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879758715629578,0.4792410731315613,0.4562387466430664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198277711868286,0.2489454001188278,1.136624455451965,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.99200439453125,1.0,0.6698555946350098,0.348239541053772,0.348239541053772,1.0,1.0,-3.584403276443481,0.9265792965888976,2.6578240394592285,0.1152121573686599,0.9170377850532532,0.9170377850532532,0.0,196.16587829589844,194.0,69039.21875,0.0,3827.842041015625,1.0,278.44110107421875,283.03875732421875,298.7458190917969,303.1771545410156,293.1499938964844,293.1499938964844,278.1499938964844,33619.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713046908378601,1.0,0.0,0.0,3.5896477699279785,3.589670896530152,8.597991154601914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.7392578125,0.0,1449.53759765625,1895.4371337890625,0.0,3135.049072265625,0.8900275230407715,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268574476242065,0.382244735956192,0.3469571769237518,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9686996936798096,0.6078938841819763,0.5771142840385437,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946579337120056,0.6677225828170776,0.4669362306594848,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886833786964417,0.4784850776195526,0.4556781053543091,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206982970237732,0.2489250600337982,1.136942744255066,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693589687347412,0.347983717918396,0.347983717918396,1.0,1.0,-3.58331036567688,0.9254140853881836,2.6578962802886963,0.1145817637443542,0.8438749313354492,0.8438749313354492,0.0,195.3347930908203,197.0,69629.5703125,0.0,3819.97802734375,1.0,278.1587829589844,282.938232421875,298.7987365722656,303.3450927734375,293.1499938964844,293.1499938964844,278.45001220703125,38077.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768739700317383,1.0,0.0,0.0,3.4824323654174805,3.482455253601074,8.09205289442616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.173828125,0.0,1369.437255859375,1895.4371337890625,0.0,3187.2783203125,0.8698210716247559,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268574476242065,0.382244735956192,0.3469571769237518,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9686996936798096,0.6078938841819763,0.5771142840385437,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946579337120056,0.6677225828170776,0.4669362306594848,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886833786964417,0.4784850776195526,0.4556781053543091,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206982970237732,0.2489250600337982,1.136942744255066,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693589687347412,0.347983717918396,0.347983717918396,1.0,1.0,-3.58331036567688,0.9254140853881836,2.6578962802886963,0.1145817637443542,0.8438749313354492,0.8438749313354492,0.0,195.3347930908203,197.0,69629.5703125,0.0,3819.97802734375,1.0,278.1587829589844,282.938232421875,298.7987365722656,303.3450927734375,293.1499938964844,293.1499938964844,278.45001220703125,38077.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768739700317383,1.0,0.0,0.0,3.4824323654174805,3.482455253601074,8.09205289442616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.173828125,0.0,1369.437255859375,1895.4371337890625,0.0,3187.2783203125,0.8698210716247559,1.0,0.0,3.0,1.0,0.0
