time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263533711433411,0.3821264505386352,0.3466648161411285,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680007696151732,0.607454240322113,0.5764966011047363,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948084950447084,0.6691659688949585,0.4677415788173675,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881818652153015,0.4784031212329864,0.4554378390312195,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204769253730774,0.2490493208169937,1.1371066570281982,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.78515625,297.2065734863281,285.0144958496094,1.0,0.6694924831390381,0.347855806350708,0.347855806350708,1.0,1.0,-3.5830862522125244,0.9249356985092164,2.6581504344940186,0.1141849383711814,0.9161968231201172,0.9161968231201172,0.0,195.5767517089844,197.0,68955.375,0.0,3820.899658203125,1.0,278.3977355957031,283.05322265625,298.7680969238281,303.1527404785156,293.1499938964844,293.1499938964844,278.45001220703125,33720.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871440589427948,1.0,0.0,0.0,3.537691593170166,3.5377142429351807,8.350899634024245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.587890625,0.0,1395.2384033203125,1895.4371337890625,0.0,3136.32373046875,0.8800472021102905,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8260939121246338,0.3820559382438659,0.3466354608535766,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.967526376247406,0.6070822477340698,0.5761765241622925,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951429963111876,0.6706489324569702,0.4688047468662262,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879039287567139,0.4783914983272552,0.4554435312747955,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204331159591675,0.249232530593872,1.1379404067993164,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7923278808594,297.2090148925781,284.9923095703125,1.0,0.6699208617210388,0.3477011024951935,0.3477011024951935,1.0,1.0,-3.584953546524048,0.9250181317329408,2.659935474395752,0.1139378324151039,0.919847309589386,0.919847309589386,0.0,195.87730407714844,200.0,69176.6328125,0.0,3827.489990234375,1.0,278.44195556640625,283.03680419921875,298.7913818359375,303.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,33452.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699296116828918,1.0,0.0,0.0,3.599461078643799,3.5994839668273926,8.645064326628926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.763671875,0.0,1458.8663330078125,1895.4371337890625,0.0,3122.150390625,0.891878068447113,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230773210525513,0.3809679448604584,0.3459377884864807,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636151194572448,0.6053435802459717,0.5748525261878967,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934784770011902,0.6724122762680054,0.4702657163143158,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846043348312378,0.4775510728359222,0.4549267590045929,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183076739311218,0.2491203099489212,1.1384159326553345,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9147033691406,1.0,0.6709401607513428,0.347391664981842,0.347391664981842,1.0,1.0,-3.584237813949585,0.9237965941429138,2.6604411602020264,0.1131945848464965,0.8458173274993896,0.8458173274993896,0.0,198.0717010498047,203.0,69776.5390625,0.0,3839.103759765625,1.0,278.1587219238281,282.93536376953125,298.8460388183594,303.4024963378906,293.1499938964844,293.1499938964844,278.45001220703125,38065.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756900429725647,1.0,0.0,0.0,3.491758108139038,3.491780996322632,8.135450570989633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.3271484375,0.0,1378.9227294921875,1895.4371337890625,0.0,3176.17724609375,0.8718745708465576,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230773210525513,0.3809679448604584,0.3459377884864807,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636151194572448,0.6053435802459717,0.5748525261878967,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934784770011902,0.6724122762680054,0.4702657163143158,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846043348312378,0.4775510728359222,0.4549267590045929,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183076739311218,0.2491203099489212,1.1384159326553345,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9147033691406,1.0,0.6709401607513428,0.347391664981842,0.347391664981842,1.0,1.0,-3.584237813949585,0.9237965941429138,2.6604411602020264,0.1131945848464965,0.8458173274993896,0.8458173274993896,0.0,198.0717010498047,203.0,69776.5390625,0.0,3839.103759765625,1.0,278.1587219238281,282.93536376953125,298.8460388183594,303.4024963378906,293.1499938964844,293.1499938964844,278.45001220703125,38065.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756900429725647,1.0,0.0,0.0,3.491758108139038,3.491780996322632,8.135450570989633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.3271484375,0.0,1378.9227294921875,1895.4371337890625,0.0,3176.17724609375,0.8718745708465576,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205556869506836,0.3807152807712555,0.3456165492534637,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601251482963562,0.6044719815254211,0.5739205479621887,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.992223024368286,0.6752840876579285,0.4721414148807525,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817692399024963,0.4773963689804077,0.4546954929828644,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164566516876221,0.2493584603071212,1.1393831968307495,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722714304924011,0.3470822274684906,0.3470822274684906,1.0,1.0,-3.585865020751953,0.9233028292655944,2.662562131881714,0.1124695837497711,0.922670841217041,0.922670841217041,0.0,200.21023559570312,206.0,69310.4609375,0.0,3856.360595703125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,33525.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688657879829407,1.0,0.0,0.0,3.606353521347046,3.6063766479492174,8.678204608258966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.6328125,0.0,1466.8551025390625,1895.4371337890625,0.0,3112.1708984375,0.8937507271766663,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205556869506836,0.3807152807712555,0.3456165492534637,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601251482963562,0.6044719815254211,0.5739205479621887,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.992223024368286,0.6752840876579285,0.4721414148807525,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817692399024963,0.4773963689804077,0.4546954929828644,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164566516876221,0.2493584603071212,1.1393831968307495,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722714304924011,0.3470822274684906,0.3470822274684906,1.0,1.0,-3.585865020751953,0.9233028292655944,2.662562131881714,0.1124695837497711,0.922670841217041,0.922670841217041,0.0,200.21023559570312,206.0,69310.4609375,0.0,3856.360595703125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,33525.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688657879829407,1.0,0.0,0.0,3.606353521347046,3.6063766479492174,8.678204608258966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.6328125,0.0,1466.8551025390625,1895.4371337890625,0.0,3112.1708984375,0.8937507271766663,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166820406913757,0.3795831799507141,0.3449030220508575,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.954936683177948,0.6026935577392578,0.5725836753845215,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989637017250061,0.676999568939209,0.4735881686210632,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775414824485779,0.4765132069587707,0.4541643261909485,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135065793991089,0.2491939514875412,1.1397576332092283,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736708283424377,0.3467642068862915,0.3467642068862915,1.0,1.0,-3.584958553314209,0.9219959378242492,2.6629624366760254,0.1116858571767807,0.8473856449127197,0.8473856449127197,0.0,203.24606323242188,209.0,69917.40625,0.0,3872.636962890625,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.45965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38077.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746175169944763,1.0,0.0,0.0,3.500912666320801,3.5009355545043945,8.17816442122421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.837890625,0.0,1388.4486083984375,1895.4371337890625,0.0,3166.119873046875,0.8739158511161804,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166820406913757,0.3795831799507141,0.3449030220508575,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.954936683177948,0.6026935577392578,0.5725836753845215,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989637017250061,0.676999568939209,0.4735881686210632,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775414824485779,0.4765132069587707,0.4541643261909485,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135065793991089,0.2491939514875412,1.1397576332092283,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736708283424377,0.3467642068862915,0.3467642068862915,1.0,1.0,-3.584958553314209,0.9219959378242492,2.6629624366760254,0.1116858571767807,0.8473856449127197,0.8473856449127197,0.0,203.24606323242188,209.0,69917.40625,0.0,3872.636962890625,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.45965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38077.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746175169944763,1.0,0.0,0.0,3.500912666320801,3.5009355545043945,8.17816442122421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.837890625,0.0,1388.4486083984375,1895.4371337890625,0.0,3166.119873046875,0.8739158511161804,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142236471176147,0.3793748021125793,0.3445828258991241,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9514945149421692,0.6019900441169739,0.5717698335647583,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.988171935081482,0.6793085336685181,0.4750329256057739,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748488426208496,0.4763745069503784,0.453918308019638,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115891575813293,0.2493515908718109,1.1402980089187622,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9989929199219,1.0,0.6748474836349487,0.3465098142623901,0.3465098142623901,1.0,1.0,-3.5856783390045166,0.9214008450508118,2.6642775535583496,0.1110067665576934,0.9220952987670898,0.9220952987670898,0.0,205.3413543701172,209.0,69362.6640625,0.0,3887.32373046875,1.0,278.4322509765625,283.03759765625,298.8739624023437,303.3143615722656,293.1499938964844,293.1499938964844,278.45001220703125,33335.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679699301719666,1.0,0.0,0.0,3.599692821502685,3.5997159481048584,8.646177889204409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.3154296875,0.0,1458.257568359375,1895.4371337890625,0.0,3103.766845703125,0.8919259905815125,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8137449622154236,0.3793001174926758,0.3445672392845154,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507932662963868,0.6017975211143494,0.5716415047645569,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.98792964220047,0.6798459887504578,0.4754548668861389,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743228912353516,0.476332813501358,0.4539216458797455,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112287878990173,0.2493961304426193,1.1406261920928955,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338928222656,297.2062072753906,284.99383544921875,1.0,0.6751832962036133,0.3464462161064148,0.3464462161064148,1.0,1.0,-3.5864126682281494,0.9214205145835876,2.664992094039917,0.1109159886837005,0.9246812462806702,0.9246812462806702,0.0,205.8143310546875,212.0,69436.6640625,0.0,3892.101806640625,1.0,278.4412841796875,283.033447265625,298.88592529296875,303.34442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33537.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678460717201233,1.0,0.0,0.0,3.614708185195923,3.614731550216675,8.718459980627813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.1748046875,0.0,1476.0108642578125,1895.4371337890625,0.0,3102.604736328125,0.8956335186958313,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120624423027039,0.3787426948547363,0.344348669052124,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484559893608092,0.6009296774864197,0.5711315870285034,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868532419204712,0.6806976795196533,0.4763159453868866,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725326657295227,0.4759158492088318,0.4537856876850128,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099378108978271,0.249333769083023,1.1411374807357788,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.83740234375,297.2038879394531,284.8804016113281,1.0,0.6759867072105408,0.3462872207164764,0.3462872207164764,1.0,1.0,-3.5870306491851807,0.9210937023162842,2.6659369468688965,0.1106422618031501,0.8431655764579773,0.8431655764579773,0.0,207.27235412597656,212.0,70238.5234375,0.0,3902.61474609375,1.0,278.1991577148437,282.9031066894531,298.940673828125,303.5733642578125,293.1499938964844,293.1499938964844,278.1499938964844,38142.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728868961334229,1.0,0.0,0.0,3.569704294204712,3.569727897644043,8.502718173986068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.7333984375,0.0,1461.3316650390625,1895.4371337890625,0.0,3149.889404296875,0.8867223262786865,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096845746040344,0.3781411051750183,0.3438427746295929,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452903866767884,0.6000000834465027,0.5703004002571106,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851203560829164,0.6815230846405029,0.4768889546394348,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700766563415527,0.4754290282726288,0.453383594751358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080439925193787,0.2492027878761291,1.1409178972244265,284.9143371582031,284.95001220703125,299.6823425292969,295.9253845214844,297.84033203125,297.200927734375,284.9149475097656,1.0,0.676663875579834,0.3461405336856842,0.3461405336856842,1.0,1.0,-3.585365056991577,0.9201063513755798,2.6652586460113525,0.1101544648408889,0.8492336869239807,0.8492336869239807,0.0,209.06570434570312,215.0,70020.53125,0.0,3909.328857421875,1.0,278.15838623046875,282.9310302734375,298.9380798339844,303.5131225585937,293.1499938964844,293.1499938964844,278.45001220703125,38206.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736669421195984,1.0,0.0,0.0,3.50648045539856,3.5065035820007324,8.20419870706246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.59765625,0.0,1395.1448974609375,1895.4371337890625,0.0,3157.205078125,0.8753910064697266,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066138625144958,0.377837061882019,0.3434869647026062,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409963488578796,0.5990896224975586,0.5693436861038208,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833047389984132,0.6843456029891968,0.478735864162445,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669045567512512,0.4752335846424103,0.4531266391277313,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056456804275513,0.2493838965892791,1.141698122024536,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782035231590271,0.3458471596240997,0.3458471596240997,1.0,1.0,-3.58663010597229,0.9195511937141418,2.667078733444214,0.1094354763627052,0.9263198971748352,0.9263198971748352,0.0,211.7508850097656,218.0,69543.7578125,0.0,3929.0400390625,1.0,278.4413452148437,283.0313415527344,298.92803955078125,303.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,33553.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669801950454712,1.0,0.0,0.0,3.62199592590332,3.622019290924072,8.753651172810351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.3154296875,0.0,1484.07177734375,1895.4371337890625,0.0,3094.482177734375,0.8972795009613037,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066138625144958,0.377837061882019,0.3434869647026062,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409963488578796,0.5990896224975586,0.5693436861038208,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833047389984132,0.6843456029891968,0.478735864162445,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669045567512512,0.4752335846424103,0.4531266391277313,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056456804275513,0.2493838965892791,1.141698122024536,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782035231590271,0.3458471596240997,0.3458471596240997,1.0,1.0,-3.58663010597229,0.9195511937141418,2.667078733444214,0.1094354763627052,0.9263198971748352,0.9263198971748352,0.0,211.7508850097656,218.0,69543.7578125,0.0,3929.0400390625,1.0,278.4413452148437,283.0313415527344,298.92803955078125,303.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,33553.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669801950454712,1.0,0.0,0.0,3.62199592590332,3.622019290924072,8.753651172810351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.3154296875,0.0,1484.07177734375,1895.4371337890625,0.0,3094.482177734375,0.8972795009613037,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024616241455078,0.3766563832759857,0.3427423238754272,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354722499847412,0.5972771644592285,0.5679875612258911,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804364442825316,0.6859819293022156,0.4801421165466308,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628302812576294,0.4743129014968872,0.4525729715824127,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024776339530945,0.2491702288389206,1.1419050693511963,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796844601631165,0.3455538153648376,0.3455538153648376,1.0,1.0,-3.585385799407959,0.9182193875312804,2.6671664714813232,0.1086866110563278,0.8496579527854919,0.8496579527854919,0.0,215.0645446777344,221.0,70134.21875,0.0,3946.1318359375,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.56005859375,293.1499938964844,293.1499938964844,278.45001220703125,38131.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728806972503662,1.0,0.0,0.0,3.51535439491272,3.5153775215148926,8.245775688919821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.546875,0.0,1403.8248291015625,1895.4371337890625,0.0,3149.8310546875,0.8771629929542542,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024616241455078,0.3766563832759857,0.3427423238754272,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354722499847412,0.5972771644592285,0.5679875612258911,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804364442825316,0.6859819293022156,0.4801421165466308,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628302812576294,0.4743129014968872,0.4525729715824127,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024776339530945,0.2491702288389206,1.1419050693511963,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796844601631165,0.3455538153648376,0.3455538153648376,1.0,1.0,-3.585385799407959,0.9182193875312804,2.6671664714813232,0.1086866110563278,0.8496579527854919,0.8496579527854919,0.0,215.0645446777344,221.0,70134.21875,0.0,3946.1318359375,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.56005859375,293.1499938964844,293.1499938964844,278.45001220703125,38131.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728806972503662,1.0,0.0,0.0,3.51535439491272,3.5153775215148926,8.245775688919821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.546875,0.0,1403.8248291015625,1895.4371337890625,0.0,3149.8310546875,0.8771629929542542,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994223833084106,0.3763322830200195,0.3423728048801422,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312371611595154,0.5963520407676697,0.5670217275619507,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786231517791748,0.6887720823287964,0.4819702506065368,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598186373710632,0.4741027057170868,0.4523056745529175,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001529335975647,0.2493351548910141,1.14262056350708,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812123656272888,0.3452900946140289,0.3452900946140289,1.0,1.0,-3.586510419845581,0.9177128672599792,2.668797492980957,0.1080330088734626,0.9274536967277528,0.9274536967277528,0.0,217.77403259277344,224.0,69620.3671875,0.0,3965.6416015625,1.0,278.44140625,283.02960205078125,298.9627380371094,303.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,33576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663377165794373,1.0,0.0,0.0,3.627417087554932,3.627440452575684,8.77987361036503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.2421875,0.0,1490.1646728515625,1895.4371337890625,0.0,3088.45458984375,0.8985128402709961,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994223833084106,0.3763322830200195,0.3423728048801422,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312371611595154,0.5963520407676697,0.5670217275619507,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786231517791748,0.6887720823287964,0.4819702506065368,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598186373710632,0.4741027057170868,0.4523056745529175,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001529335975647,0.2493351548910141,1.14262056350708,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812123656272888,0.3452900946140289,0.3452900946140289,1.0,1.0,-3.586510419845581,0.9177128672599792,2.668797492980957,0.1080330088734626,0.9274536967277528,0.9274536967277528,0.0,217.77403259277344,224.0,69620.3671875,0.0,3965.6416015625,1.0,278.44140625,283.02960205078125,298.9627380371094,303.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,33576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663377165794373,1.0,0.0,0.0,3.627417087554932,3.627440452575684,8.77987361036503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.2421875,0.0,1490.1646728515625,1895.4371337890625,0.0,3088.45458984375,0.8985128402709961,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954075932502747,0.3751315772533417,0.3416120707988739,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258606433868408,0.5945256948471069,0.5656543374061584,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757573008537292,0.6903607249259949,0.4833472669124603,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855963945388794,0.4731666445732116,0.451739490032196,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970981955528259,0.2491055577993393,1.1427628993988037,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.19732666015625,284.91259765625,1.0,0.6826749444007874,0.3450264036655426,0.3450264036655426,1.0,1.0,-3.5851051807403564,0.9164276719093324,2.668677568435669,0.1073486357927322,0.8502039909362793,0.8502039909362793,0.0,221.101806640625,227.0,70195.75,0.0,3982.3896484375,1.0,278.1584777832031,282.92529296875,299.0062255859375,303.595947265625,293.1499938964844,293.1499938964844,278.45001220703125,38164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723708987236023,1.0,0.0,0.0,3.519814729690552,3.5198378562927246,8.266714530691388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.224609375,0.0,1408.7113037109375,1895.4371337890625,0.0,3145.050048828125,0.878178060054779,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954075932502747,0.3751315772533417,0.3416120707988739,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258606433868408,0.5945256948471069,0.5656543374061584,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757573008537292,0.6903607249259949,0.4833472669124603,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855963945388794,0.4731666445732116,0.451739490032196,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970981955528259,0.2491055577993393,1.1427628993988037,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.19732666015625,284.91259765625,1.0,0.6826749444007874,0.3450264036655426,0.3450264036655426,1.0,1.0,-3.5851051807403564,0.9164276719093324,2.668677568435669,0.1073486357927322,0.8502039909362793,0.8502039909362793,0.0,221.101806640625,227.0,70195.75,0.0,3982.3896484375,1.0,278.1584777832031,282.92529296875,299.0062255859375,303.595947265625,293.1499938964844,293.1499938964844,278.45001220703125,38164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723708987236023,1.0,0.0,0.0,3.519814729690552,3.5198378562927246,8.266714530691388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.224609375,0.0,1408.7113037109375,1895.4371337890625,0.0,3145.050048828125,0.878178060054779,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.793624997138977,0.3749275505542755,0.3412834405899048,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234458804130554,0.5940138101577759,0.56501305103302,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745436310768129,0.6917102336883545,0.4841099977493286,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.854246199131012,0.4730114638805389,0.4514731466770172,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957148909568787,0.2491442263126373,1.1427457332611084,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.876708984375,297.1986694335937,285.0140075683594,1.0,0.6833674907684326,0.3448945581912994,0.3448945581912994,1.0,1.0,-3.5845086574554443,0.9158231019973756,2.6686856746673584,0.1068917214870452,0.9233148694038392,0.9233148694038392,0.0,222.61380004882807,227.0,69471.28125,0.0,3990.114013671875,1.0,278.3986511230469,283.0427551269531,298.9698486328125,303.3947448730469,293.1499938964844,293.1499938964844,278.45001220703125,33845.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671941161155701,1.0,0.0,0.0,3.572587728500366,3.57261061668396,8.516460070495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.69921875,0.0,1432.9605712890625,1895.4371337890625,0.0,3096.488525390625,0.8879269361495972,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924651503562927,0.3747875988483429,0.3412195146083832,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217676520347596,0.5935853719711304,0.5646690130233765,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.973948895931244,0.6931115388870239,0.4851414561271667,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531047701835632,0.4729416966438293,0.4514539837837219,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6948501467704773,0.2492562681436538,1.143404483795166,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.20086669921875,284.99237060546875,1.0,0.6841787695884705,0.3447650671005249,0.3447650671005249,1.0,1.0,-3.586026906967163,0.9158696532249452,2.670157194137573,0.1066640615463256,0.9274944067001344,0.9274944067001344,0.0,223.8248291015625,230.0,69665.0078125,0.0,4001.466552734375,1.0,278.4422912597656,283.0270690917969,298.9862976074219,303.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,33532.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659511208534241,1.0,0.0,0.0,3.632887363433838,3.63291072845459,8.806375149106316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.8251953125,0.0,1495.8406982421875,1895.4371337890625,0.0,3084.828369140625,0.8994452953338623,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886168956756592,0.3735638260841369,0.3404484391212463,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166760444641112,0.5917415022850037,0.563295841217041,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711148142814636,0.6946398615837097,0.486489862203598,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494753241539001,0.4719884693622589,0.4508802890777588,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919273138046265,0.2490116953849792,1.1435014009475708,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9130249023437,1.0,0.6856192350387573,0.3445060849189758,0.3445060849189758,1.0,1.0,-3.5845048427581787,0.914565086364746,2.6699397563934326,0.1059677377343177,0.8505510091781616,0.8505510091781616,0.0,227.1483459472656,233.0,70197.34375,0.0,4017.867431640625,1.0,278.1579895019531,282.9248046875,299.0242919921875,303.6168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722190856933594,1.0,0.0,0.0,3.519627094268799,3.519650220870972,8.265832320830668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.3837890625,0.0,1409.4200439453125,1895.4371337890625,0.0,3143.6259765625,0.8783357739448547,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886168956756592,0.3735638260841369,0.3404484391212463,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166760444641112,0.5917415022850037,0.563295841217041,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711148142814636,0.6946398615837097,0.486489862203598,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494753241539001,0.4719884693622589,0.4508802890777588,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919273138046265,0.2490116953849792,1.1435014009475708,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9130249023437,1.0,0.6856192350387573,0.3445060849189758,0.3445060849189758,1.0,1.0,-3.5845048427581787,0.914565086364746,2.6699397563934326,0.1059677377343177,0.8505510091781616,0.8505510091781616,0.0,227.1483459472656,233.0,70197.34375,0.0,4017.867431640625,1.0,278.1579895019531,282.9248046875,299.0242919921875,303.6168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722190856933594,1.0,0.0,0.0,3.519627094268799,3.519650220870972,8.265832320830668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.3837890625,0.0,1409.4200439453125,1895.4371337890625,0.0,3143.6259765625,0.8783357739448547,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857860922813416,0.373194932937622,0.3400370180606842,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.912832736968994,0.5907806754112244,0.562295138835907,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693275690078736,0.6973363161087036,0.4882490932941437,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.846769392490387,0.4717457592487335,0.4505809843540191,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897678971290588,0.2491482347249984,1.144086480140686,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1988220214844,284.9926452636719,1.0,0.6870977878570557,0.3442471325397491,0.3442471325397491,1.0,1.0,-3.5852584838867188,0.9139645099639891,2.671293973922729,0.1052528768777847,0.9272785782814026,0.9272785782814026,0.0,229.8739471435547,236.0,69647.2890625,0.0,4036.529296875,1.0,278.44140625,283.02667236328125,298.9975891113281,303.4779968261719,293.1499938964844,293.1499938964844,278.1499938964844,33645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660253286361694,1.0,0.0,0.0,3.6311233043670654,3.6311466693878174,8.797824193607084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.017578125,0.0,1494.7447509765625,1895.4371337890625,0.0,3085.524169921875,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857860922813416,0.373194932937622,0.3400370180606842,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.912832736968994,0.5907806754112244,0.562295138835907,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693275690078736,0.6973363161087036,0.4882490932941437,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.846769392490387,0.4717457592487335,0.4505809843540191,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897678971290588,0.2491482347249984,1.144086480140686,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876953125,297.1988220214844,284.9926452636719,1.0,0.6870977878570557,0.3442471325397491,0.3442471325397491,1.0,1.0,-3.5852584838867188,0.9139645099639891,2.671293973922729,0.1052528768777847,0.9272785782814026,0.9272785782814026,0.0,229.8739471435547,236.0,69647.2890625,0.0,4036.529296875,1.0,278.44140625,283.02667236328125,298.9975891113281,303.4779968261719,293.1499938964844,293.1499938964844,278.1499938964844,33645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660253286361694,1.0,0.0,0.0,3.6311233043670654,3.6311466693878174,8.797824193607084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.017578125,0.0,1494.7447509765625,1895.4371337890625,0.0,3085.524169921875,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820699214935303,0.3719525039196014,0.3392390310764313,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081085324287416,0.5889226198196411,0.560897707939148,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664942622184752,0.6988049149513245,0.4895470738410949,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433158993721008,0.4707785248756408,0.4499857425689697,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869477033615112,0.2488901168107986,1.1441047191619873,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885086297988892,0.3439878523349762,0.3439878523349762,1.0,1.0,-3.583492994308472,0.9125865697860718,2.670906543731689,0.104503646492958,0.8493244647979736,0.8493244647979736,0.0,233.206771850586,239.0,70165.5390625,0.0,4052.334716796875,1.0,278.158447265625,282.92315673828125,299.0264892578125,303.6194152832031,293.1499938964844,293.1499938964844,278.45001220703125,38254.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724111318588257,1.0,0.0,0.0,3.519819974899292,3.519843339920044,8.266738973361498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.953125,0.0,1409.3660888671875,1895.4371337890625,0.0,3145.427001953125,0.8782490491867065,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820699214935303,0.3719525039196014,0.3392390310764313,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081085324287416,0.5889226198196411,0.560897707939148,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664942622184752,0.6988049149513245,0.4895470738410949,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433158993721008,0.4707785248756408,0.4499857425689697,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869477033615112,0.2488901168107986,1.1441047191619873,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885086297988892,0.3439878523349762,0.3439878523349762,1.0,1.0,-3.583492994308472,0.9125865697860718,2.670906543731689,0.104503646492958,0.8493244647979736,0.8493244647979736,0.0,233.206771850586,239.0,70165.5390625,0.0,4052.334716796875,1.0,278.158447265625,282.92315673828125,299.0264892578125,303.6194152832031,293.1499938964844,293.1499938964844,278.45001220703125,38254.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724111318588257,1.0,0.0,0.0,3.519819974899292,3.519843339920044,8.266738973361498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.953125,0.0,1409.3660888671875,1895.4371337890625,0.0,3145.427001953125,0.8782490491867065,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796217799186707,0.3716181516647339,0.3388327360153198,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049701690673828,0.5880677103996277,0.5599703788757324,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.964885115623474,0.7011468410491943,0.4910343289375305,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410059213638306,0.4705545902252197,0.4496819376945495,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850746870040894,0.2489965260028839,1.1444820165634155,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.88702392578125,297.1962890625,284.9946594238281,1.0,0.6897684931755066,0.343759685754776,0.343759685754776,1.0,1.0,-3.5837581157684326,0.9119372963905334,2.671820878982544,0.103800818324089,0.9240537285804749,0.9240537285804749,0.0,235.6278076171875,239.0,69535.8984375,0.0,4067.85888671875,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.45660400390625,293.1499938964844,293.1499938964844,278.45001220703125,33592.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664041757583618,1.0,0.0,0.0,3.6196367740631104,3.6196601390838623,8.742251793592004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.71875,0.0,1481.7852783203125,1895.4371337890625,0.0,3089.078369140625,0.8966090679168701,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793535590171814,0.3715566098690033,0.338809460401535,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046193957328796,0.5879384279251099,0.5598816871643066,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647324085235596,0.7014363408088684,0.4912669360637665,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407513499259949,0.4705173969268799,0.449673980474472,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.684878408908844,0.2490127831697464,1.1446391344070437,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870849609375,297.1965637207031,284.99169921875,1.0,0.6899604797363281,0.3437285721302032,0.3437285721302032,1.0,1.0,-3.584083318710327,0.9119360446929932,2.672147274017334,0.1037470772862434,0.9255993366241456,0.9255993366241456,0.0,235.9305725097656,242.0,69572.2421875,0.0,4070.56103515625,1.0,278.44140625,283.0259704589844,298.991455078125,303.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,33695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664722442626953,1.0,0.0,0.0,3.627744674682617,3.627768278121948,8.781460110185435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.7421875,0.0,1491.4150390625,1895.4371337890625,0.0,3089.716552734375,0.8986644148826599,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778574824333191,0.3709469139575958,0.3385451436042785,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027838110923768,0.5870318412780762,0.5593354105949402,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636572599411012,0.7021487355232239,0.4920447170734405,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393633365631104,0.4700612425804138,0.4495036900043487,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.683767557144165,0.2489112913608551,1.1449908018112185,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8842163085937,297.19403076171875,284.87762451171875,1.0,0.6907179951667786,0.3435989320278168,0.3435989320278168,1.0,1.0,-3.5842692852020264,0.9115722179412842,2.672697067260742,0.1034768149256706,0.842779278755188,0.842779278755188,0.0,237.43536376953125,242.0,70315.5703125,0.0,4080.254150390625,1.0,278.19891357421875,282.895751953125,299.03033447265625,303.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,38350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719058632850647,1.0,0.0,0.0,3.578824043273926,3.578847885131836,8.54621816870349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.173828125,0.0,1472.66162109375,1895.4371337890625,0.0,3140.68798828125,0.8888781666755676,1.0,0.0,3.0,1.0,0.0
