time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757907509803772,0.3702923655509949,0.3379945456981659,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003813862800598,0.5860629081726074,0.5584703087806702,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619267582893372,0.702832043170929,0.4925195574760437,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374730348587036,0.4695358276367187,0.4490672349929809,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821775436401367,0.2487424612045288,1.1446080207824707,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8803100585937,297.1908569335937,284.9123229980469,1.0,0.6913442611694336,0.3434817194938659,0.3434817194938659,1.0,1.0,-3.582153081893921,0.910546898841858,2.671606063842773,0.1029921025037765,0.8481152653694153,0.8481152653694153,0.0,239.2591247558593,245.0,70033.8984375,0.0,4085.886474609375,1.0,278.1582336425781,282.9246520996094,299.0111083984375,303.59893798828125,293.1499938964844,293.1499938964844,278.45001220703125,38413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731034398078918,1.0,0.0,0.0,3.5116240978240967,3.511647224426269,8.22828496893635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.8623046875,0.0,1401.9744873046875,1895.4371337890625,0.0,3151.92041015625,0.8766679167747498,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.773169994354248,0.3698675036430359,0.3375387489795685,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971346616744995,0.5850529074668884,0.5574301481246948,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960170567035675,0.7053889036178589,0.4941861927509308,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350182771682739,0.4692559540271759,0.448737770318985,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801839470863342,0.2488516718149185,1.1450834274291992,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927674412727356,0.3432472944259643,0.3432472944259643,1.0,1.0,-3.582526206970215,0.9099110960960388,2.6726150512695312,0.1022631078958511,0.9227087497711182,0.9227087497711182,0.0,241.98971557617188,248.0,69427.8046875,0.0,4103.58447265625,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.4376525878906,293.1499938964844,293.1499938964844,278.1499938964844,33751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867417573928833,1.0,0.0,0.0,3.620252370834351,3.620275735855103,8.745225272832613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.513671875,0.0,1483.6365966796875,1895.4371337890625,0.0,3098.5849609375,0.8970186114311218,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.773169994354248,0.3698675036430359,0.3375387489795685,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971346616744995,0.5850529074668884,0.5574301481246948,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.960170567035675,0.7053889036178589,0.4941861927509308,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350182771682739,0.4692559540271759,0.448737770318985,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801839470863342,0.2488516718149185,1.1450834274291992,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927674412727356,0.3432472944259643,0.3432472944259643,1.0,1.0,-3.582526206970215,0.9099110960960388,2.6726150512695312,0.1022631078958511,0.9227087497711182,0.9227087497711182,0.0,241.98971557617188,248.0,69427.8046875,0.0,4103.58447265625,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.4376525878906,293.1499938964844,293.1499938964844,278.1499938964844,33751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867417573928833,1.0,0.0,0.0,3.620252370834351,3.620275735855103,8.745225272832613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.513671875,0.0,1483.6365966796875,1895.4371337890625,0.0,3098.5849609375,0.8970186114311218,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697414755821228,0.3685824871063232,0.3366984724998474,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930521011352539,0.5831601023674011,0.5559950470924377,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573758244514464,0.7067071199417114,0.495379775762558,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318769931793213,0.4682616293430328,0.4481131732463836,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775863766670227,0.2485700100660324,1.1449886560440063,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.91082763671875,1.0,0.6941208243370056,0.3430128395557403,0.3430128395557403,1.0,1.0,-3.58036732673645,0.9084970355033876,2.671870470046997,0.1014941409230232,0.8451347351074219,0.8451347351074219,0.0,245.32139587402344,251.0,69859.5703125,0.0,4118.3037109375,1.0,278.1585693359375,282.9248046875,298.97369384765625,303.552734375,293.1499938964844,293.1499938964844,278.45001220703125,38359.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742950558662415,1.0,0.0,0.0,3.503390550613404,3.503413438796997,8.189745130948722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.2314453125,0.0,1393.0379638671875,1895.4371337890625,0.0,3163.09619140625,0.8746856451034546,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697414755821228,0.3685824871063232,0.3366984724998474,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930521011352539,0.5831601023674011,0.5559950470924377,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573758244514464,0.7067071199417114,0.495379775762558,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318769931793213,0.4682616293430328,0.4481131732463836,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775863766670227,0.2485700100660324,1.1449886560440063,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.91082763671875,1.0,0.6941208243370056,0.3430128395557403,0.3430128395557403,1.0,1.0,-3.58036732673645,0.9084970355033876,2.671870470046997,0.1014941409230232,0.8451347351074219,0.8451347351074219,0.0,245.32139587402344,251.0,69859.5703125,0.0,4118.3037109375,1.0,278.1585693359375,282.9248046875,298.97369384765625,303.552734375,293.1499938964844,293.1499938964844,278.45001220703125,38359.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742950558662415,1.0,0.0,0.0,3.503390550613404,3.503413438796997,8.189745130948722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.2314453125,0.0,1393.0379638671875,1895.4371337890625,0.0,3163.09619140625,0.8746856451034546,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670126557350159,0.3679521083831787,0.336135059595108,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896883726119995,0.5819446444511414,0.5548439025878906,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553954005241394,0.7090047001838684,0.4969278275966644,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293219804763794,0.4677841067314148,0.447678655385971,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754421591758728,0.2484791129827499,1.1449565887451172,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954586505889893,0.3428096175193786,0.3428096175193786,1.0,1.0,-3.579601526260376,0.9076108336448668,2.6719906330108643,0.1007758527994155,0.9180698990821838,0.9180698990821838,0.0,248.1973876953125,254.0,69190.046875,0.0,4133.888671875,1.0,278.4412536621094,283.02618408203125,298.91851806640625,303.37799072265625,293.1499938964844,293.1499938964844,278.1499938964844,33832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686854243278503,1.0,0.0,0.0,3.607442140579224,3.607465505599976,8.683445003043744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.5478515625,0.0,1470.3031005859375,1895.4371337890625,0.0,3110.47900390625,0.8941911458969116,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670126557350159,0.3679521083831787,0.336135059595108,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896883726119995,0.5819446444511414,0.5548439025878906,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553954005241394,0.7090047001838684,0.4969278275966644,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293219804763794,0.4677841067314148,0.447678655385971,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754421591758728,0.2484791129827499,1.1449565887451172,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954586505889893,0.3428096175193786,0.3428096175193786,1.0,1.0,-3.579601526260376,0.9076108336448668,2.6719906330108643,0.1007758527994155,0.9180698990821838,0.9180698990821838,0.0,248.1973876953125,254.0,69190.046875,0.0,4133.888671875,1.0,278.4412536621094,283.02618408203125,298.91851806640625,303.37799072265625,293.1499938964844,293.1499938964844,278.1499938964844,33832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686854243278503,1.0,0.0,0.0,3.607442140579224,3.607465505599976,8.683445003043744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.5478515625,0.0,1470.3031005859375,1895.4371337890625,0.0,3110.47900390625,0.8941911458969116,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631019949913025,0.3662548959255218,0.3349829614162445,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850934505462646,0.579626202583313,0.5530732870101929,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519028663635254,0.7098209261894226,0.4978282153606415,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257034420967102,0.4663590788841247,0.4467164278030395,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722245812416077,0.247725561261177,1.1431156396865845,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.909423828125,1.0,0.696527361869812,0.3426063656806946,0.3426063656806946,1.0,1.0,-3.5738067626953125,0.9051907062530518,2.6686160564422607,0.09982530772686,0.8401460647583008,0.8401460647583008,0.0,251.90948486328125,257.0,69512.8671875,0.0,4141.34375,1.0,278.15869140625,282.92755126953125,298.9218444824219,303.4801940917969,293.1499938964844,293.1499938964844,278.45001220703125,38492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751922845840454,1.0,0.0,0.0,3.484161853790283,3.484184741973877,8.100091690721456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.802734375,0.0,1374.17578125,1895.4371337890625,0.0,3171.510009765625,0.8705190420150757,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631019949913025,0.3662548959255218,0.3349829614162445,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850934505462646,0.579626202583313,0.5530732870101929,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519028663635254,0.7098209261894226,0.4978282153606415,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257034420967102,0.4663590788841247,0.4467164278030395,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722245812416077,0.247725561261177,1.1431156396865845,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.909423828125,1.0,0.696527361869812,0.3426063656806946,0.3426063656806946,1.0,1.0,-3.5738067626953125,0.9051907062530518,2.6686160564422607,0.09982530772686,0.8401460647583008,0.8401460647583008,0.0,251.90948486328125,257.0,69512.8671875,0.0,4141.34375,1.0,278.15869140625,282.92755126953125,298.9218444824219,303.4801940917969,293.1499938964844,293.1499938964844,278.45001220703125,38492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751922845840454,1.0,0.0,0.0,3.484161853790283,3.484184741973877,8.100091690721456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.802734375,0.0,1374.17578125,1895.4371337890625,0.0,3171.510009765625,0.8705190420150757,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612797617912292,0.3657405078411102,0.3344134986400604,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829347491264343,0.5787984728813171,0.5521776676177979,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.95030677318573,0.7107065320014954,0.4983022809028625,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239873647689819,0.4658942520618438,0.4461977183818817,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706461906433105,0.2474333941936493,1.1417913436889648,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374938964844,297.1783447265625,285.00714111328125,1.0,0.6969501972198486,0.3425047397613525,0.3425047397613525,1.0,1.0,-3.570392370223999,0.9038290977478028,2.6665632724761963,0.0991876646876335,0.9094623923301696,0.9094623923301696,0.0,253.6213531494141,257.0,68699.2734375,0.0,4142.833984375,1.0,278.3976745605469,283.04302978515625,298.8669738769531,303.2540588378906,293.1499938964844,293.1499938964844,278.45001220703125,34085.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701738119125366,1.0,0.0,0.0,3.5323963165283203,3.532418966293335,8.325918088303297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.6943359375,0.0,1392.3621826171875,1895.4371337890625,0.0,3124.44091796875,0.8791593313217163,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599191665649414,0.3652514219284057,0.3340683281421661,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812596201896667,0.5780093669891357,0.5515308380126953,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492566585540771,0.7115700840950012,0.4990006983280182,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226779699325562,0.4654702544212341,0.4458817541599273,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694387793540955,0.2471712380647659,1.1409448385238647,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.832275390625,297.1773986816406,284.9829406738281,1.0,0.6974372863769531,0.3424313962459564,0.3424313962459564,1.0,1.0,-3.5686404705047607,0.903055727481842,2.6655848026275635,0.0988183468580246,0.9087746143341064,0.9087746143341064,0.0,255.0457000732422,260.0,68757.53125,0.0,4146.921875,1.0,278.44189453125,283.0269775390625,298.86572265625,303.2982177734375,293.1499938964844,293.1499938964844,278.1499938964844,33930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690177202224731,1.0,0.0,0.0,3.5849609375,3.5849838256835938,8.575552783440799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.6376953125,0.0,1446.796630859375,1895.4371337890625,0.0,3113.59619140625,0.8889403939247131,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560177445411682,0.3633498251438141,0.3327096402645111,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766857385635376,0.5754592418670654,0.5495168566703796,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455567598342896,0.7119530439376831,0.4995876550674438,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189797401428223,0.4637970924377441,0.4446600675582886,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660488843917847,0.2461258918046951,1.1376523971557615,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.909423828125,1.0,0.698112428188324,0.3422846794128418,0.3422846794128418,1.0,1.0,-3.5598678588867188,0.89991295337677,2.659954786300659,0.0977840051054954,0.8331442475318909,0.8331442475318909,0.0,258.6987609863281,263.0,68967.828125,0.0,4146.14990234375,1.0,278.158935546875,282.9346008300781,298.8703308105469,303.3938293457031,293.1499938964844,293.1499938964844,278.45001220703125,38636.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751330375671387,1.0,0.0,0.0,3.4516658782958984,3.451688528060913,7.949700489007228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.1650390625,0.0,1342.156005859375,1895.4371337890625,0.0,3170.95458984375,0.863459587097168,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560177445411682,0.3633498251438141,0.3327096402645111,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766857385635376,0.5754592418670654,0.5495168566703796,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455567598342896,0.7119530439376831,0.4995876550674438,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189797401428223,0.4637970924377441,0.4446600675582886,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660488843917847,0.2461258918046951,1.1376523971557615,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.909423828125,1.0,0.698112428188324,0.3422846794128418,0.3422846794128418,1.0,1.0,-3.5598678588867188,0.89991295337677,2.659954786300659,0.0977840051054954,0.8331442475318909,0.8331442475318909,0.0,258.6987609863281,263.0,68967.828125,0.0,4146.14990234375,1.0,278.158935546875,282.9346008300781,298.8703308105469,303.3938293457031,293.1499938964844,293.1499938964844,278.45001220703125,38636.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751330375671387,1.0,0.0,0.0,3.4516658782958984,3.451688528060913,7.949700489007228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.1650390625,0.0,1342.156005859375,1895.4371337890625,0.0,3170.95458984375,0.863459587097168,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529279589653015,0.3621758818626404,0.3316461145877838,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729692697525024,0.5736481547355652,0.5477961301803589,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428592920303344,0.7133607268333435,0.5005168914794922,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159501552581787,0.4627125561237335,0.4436399638652801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632305979728699,0.2453558444976806,1.1344691514968872,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987009644508362,0.3421379923820495,0.3421379923820495,1.0,1.0,-3.552574157714844,0.8972286581993103,2.6553454399108887,0.0966944843530654,0.8995398283004761,0.8995398283004761,0.0,261.7064819335937,266.0,68176.703125,0.0,4145.3330078125,1.0,278.4407958984375,283.0334167480469,298.8155822753906,303.2105712890625,293.1499938964844,293.1499938964844,278.75,34123.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686754107475281,1.0,0.0,0.0,3.548332691192627,3.5483553409576416,8.401212312492135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.275390625,0.0,1409.32421875,1895.4371337890625,0.0,3110.385009765625,0.8811042904853821,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529279589653015,0.3621758818626404,0.3316461145877838,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729692697525024,0.5736481547355652,0.5477961301803589,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428592920303344,0.7133607268333435,0.5005168914794922,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159501552581787,0.4627125561237335,0.4436399638652801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632305979728699,0.2453558444976806,1.1344691514968872,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.6987009644508362,0.3421379923820495,0.3421379923820495,1.0,1.0,-3.552574157714844,0.8972286581993103,2.6553454399108887,0.0966944843530654,0.8995398283004761,0.8995398283004761,0.0,261.7064819335937,266.0,68176.703125,0.0,4145.3330078125,1.0,278.4407958984375,283.0334167480469,298.8155822753906,303.2105712890625,293.1499938964844,293.1499938964844,278.75,34123.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686754107475281,1.0,0.0,0.0,3.548332691192627,3.5483553409576416,8.401212312492135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.275390625,0.0,1409.32421875,1895.4371337890625,0.0,3110.385009765625,0.8811042904853821,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502647042274475,0.3610889017581939,0.3307906985282898,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697142601013184,0.5719642639160156,0.5463339686393738,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406307339668274,0.7148259282112122,0.5016259551048279,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132914900779724,0.4617603123188019,0.4428565502166748,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608079075813293,0.2446828186511993,1.1319845914840698,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204467773437,1.0,0.6994194388389587,0.3420701026916504,0.3420701026916504,1.0,1.0,-3.5471887588500977,0.8953650593757629,2.6518237590789795,0.0960635617375373,0.9828149676322936,0.9828149676322936,0.0,264.50750732421875,269.0,67732.8046875,0.0,4148.2333984375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1495666503906,293.1499938964844,293.1499938964844,278.45001220703125,31865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647958636283875,1.0,0.0,0.0,3.718650341033936,3.7186741828918457,9.227072723660968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.3271484375,0.0,1579.375244140625,1895.4371337890625,0.0,3073.990234375,0.9174683094024658,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502647042274475,0.3610889017581939,0.3307906985282898,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697142601013184,0.5719642639160156,0.5463339686393738,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406307339668274,0.7148259282112122,0.5016259551048279,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132914900779724,0.4617603123188019,0.4428565502166748,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608079075813293,0.2446828186511993,1.1319845914840698,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204467773437,1.0,0.6994194388389587,0.3420701026916504,0.3420701026916504,1.0,1.0,-3.5471887588500977,0.8953650593757629,2.6518237590789795,0.0960635617375373,0.9828149676322936,0.9828149676322936,0.0,264.50750732421875,269.0,67732.8046875,0.0,4148.2333984375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1495666503906,293.1499938964844,293.1499938964844,278.45001220703125,31865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647958636283875,1.0,0.0,0.0,3.718650341033936,3.7186741828918457,9.227072723660968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.3271484375,0.0,1579.375244140625,1895.4371337890625,0.0,3073.990234375,0.9174683094024658,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463573217391968,0.3587604165077209,0.3291659355163574,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651775121688843,0.56898033618927,0.5440486669540405,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366034865379332,0.7143998742103577,0.5017666816711426,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093764781951904,0.4596923291683197,0.4413819313049316,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6573679447174072,0.2433279454708099,1.127668857574463,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.77081298828125,297.1461486816406,284.8886108398437,1.0,0.699781596660614,0.3420049250125885,0.3420049250125885,1.0,1.0,-3.5357024669647217,0.8916544914245605,2.644047975540161,0.0951140448451042,0.8689528703689575,0.8689528703689575,0.0,268.2128601074219,269.0,68268.2734375,0.0,4140.64599609375,1.0,278.4584350585937,282.95281982421875,298.811767578125,303.2901306152344,293.1499938964844,293.1499938964844,278.45001220703125,38382.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736742734909058,1.0,0.0,0.0,3.6292240619659424,3.6292483806610094,8.788623517830274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.7080078125,0.0,1527.8994140625,1895.4371337890625,0.0,3157.274169921875,0.9023358821868896,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461742758750916,0.3586690127849579,0.3290820121765136,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.864967405796051,0.5688595771789551,0.5439339280128479,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9364086985588074,0.714393675327301,0.5017564296722412,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8091894388198853,0.4596070647239685,0.4413027167320251,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.657204270362854,0.2432682663202285,1.1274276971817017,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455993652344,284.88970947265625,1.0,0.699783444404602,0.3420021831989288,0.3420021831989288,1.0,1.0,-3.5350654125213623,0.8914520740509033,2.643613576889038,0.0950528308749198,0.8681504130363464,0.8681504130363464,0.0,268.376953125,272.0,68243.6484375,0.0,4139.97705078125,1.0,278.45733642578125,282.9540100097656,298.80889892578125,303.2833251953125,293.1499938964844,293.1499938964844,278.75,38356.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736955523490906,1.0,0.0,0.0,3.6260197162628174,3.6260440349578857,8.77311094882316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.7314453125,0.0,1524.166748046875,1895.4371337890625,0.0,3157.4736328125,0.9016198515892028,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442420125007629,0.3578710854053497,0.3282096087932586,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627150058746338,0.5677052140235901,0.542681872844696,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344616532325744,0.7148154377937317,0.5018397569656372,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071717619895935,0.4588325917720794,0.4404524266719818,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554273366928101,0.242679014801979,1.1246778964996338,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626953125,297.1425476074219,284.9984741210937,1.0,0.6998254656791687,0.3419682383537292,0.3419682383537292,1.0,1.0,-3.52827262878418,0.8892794847488403,2.638993263244629,0.0943316221237182,0.9395502209663392,0.9395502209663392,0.0,270.14288330078125,272.0,67265.1875,0.0,4132.95166015625,1.0,278.70098876953125,283.08184814453125,298.7479858398437,303.04443359375,293.1499938964844,293.1499938964844,278.75,34381.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686873316764832,1.0,0.0,0.0,3.6654999256134033,3.6655237674713135,8.965194524535036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.06640625,0.0,1538.3212890625,1895.4371337890625,0.0,3110.496826171875,0.9090341329574584,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428939938545227,0.357200562953949,0.3276606798171997,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610771298408508,0.5666943192481995,0.5417823195457458,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9332982301712036,0.7153735160827637,0.5022782683372498,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057072758674622,0.4581914842128753,0.4398928880691528,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541270613670349,0.2421809434890747,1.122651219367981,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567749023437,297.1412658691406,284.97955322265625,1.0,0.6999675035476685,0.3419693112373352,0.3419693112373352,1.0,1.0,-3.52394437789917,0.8879585266113281,2.635985851287842,0.0939626395702362,0.9416276812553406,0.9416276812553406,0.0,271.4919128417969,275.0,67263.453125,0.0,4129.82763671875,1.0,278.7430419921875,283.07110595703125,298.7436218261719,303.0793762207031,293.1499938964844,293.1499938964844,278.45001220703125,34048.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673456311225891,1.0,0.0,0.0,3.7156715393066406,3.715695858001709,9.212297413796476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.421875,0.0,1592.605712890625,1895.4371337890625,0.0,3097.909912109375,0.918399453163147,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392656207084656,0.3549256324768066,0.3259759545326233,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568450212478638,0.5636959671974182,0.5393549203872681,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296051263809204,0.7151113748550415,0.5024306774139404,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018077611923218,0.4560977816581726,0.4382767975330353,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508087515830994,0.2407031059265136,1.1173820495605469,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000429630279541,0.3419714570045471,0.3419714570045471,1.0,1.0,-3.5109076499938965,0.8839882016181946,2.6269195079803467,0.0930424630641937,0.8505802750587463,0.8505802750587463,0.0,274.939453125,278.0,67427.828125,0.0,4116.7236328125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.16949462890625,293.1499938964844,293.1499938964844,278.75,39224.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734761476516724,1.0,0.0,0.0,3.5694403648376465,3.5694642066955566,8.501461365995056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6708984375,0.0,1468.9716796875,1895.4371337890625,0.0,3155.415771484375,0.890044093132019,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392656207084656,0.3549256324768066,0.3259759545326233,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568450212478638,0.5636959671974182,0.5393549203872681,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296051263809204,0.7151113748550415,0.5024306774139404,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018077611923218,0.4560977816581726,0.4382767975330353,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508087515830994,0.2407031059265136,1.1173820495605469,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000429630279541,0.3419714570045471,0.3419714570045471,1.0,1.0,-3.5109076499938965,0.8839882016181946,2.6269195079803467,0.0930424630641937,0.8505802750587463,0.8505802750587463,0.0,274.939453125,278.0,67427.828125,0.0,4116.7236328125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.16949462890625,293.1499938964844,293.1499938964844,278.75,39224.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734761476516724,1.0,0.0,0.0,3.5694403648376465,3.5694642066955566,8.501461365995056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6708984375,0.0,1468.9716796875,1895.4371337890625,0.0,3155.415771484375,0.890044093132019,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364155650138855,0.3535171747207641,0.3246568143367767,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534460067749023,0.5615854859352112,0.5373024344444275,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269987940788268,0.7161037921905518,0.5030223727226257,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986742854118347,0.4547324180603027,0.4369463622570038,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.648078441619873,0.2396037131547927,1.112565040588379,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001279592514038,0.341973602771759,0.341973602771759,1.0,1.0,-3.500161647796631,0.8807223439216614,2.6194393634796143,0.092116005718708,0.9252489805221558,0.9252489805221558,0.0,277.7290344238281,281.0,66476.96875,0.0,4105.666015625,1.0,278.7417297363281,283.08563232421875,298.69073486328125,302.9736022949219,293.1499938964844,293.1499938964844,278.45001220703125,34239.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661062121391296,1.0,0.0,0.0,3.6581180095672607,3.658141851425171,8.929121122491779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.2685546875,0.0,1529.0167236328125,1895.4371337890625,0.0,3086.283203125,0.9058589339256288,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364155650138855,0.3535171747207641,0.3246568143367767,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534460067749023,0.5615854859352112,0.5373024344444275,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269987940788268,0.7161037921905518,0.5030223727226257,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986742854118347,0.4547324180603027,0.4369463622570038,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.648078441619873,0.2396037131547927,1.112565040588379,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001279592514038,0.341973602771759,0.341973602771759,1.0,1.0,-3.500161647796631,0.8807223439216614,2.6194393634796143,0.092116005718708,0.9252489805221558,0.9252489805221558,0.0,277.7290344238281,281.0,66476.96875,0.0,4105.666015625,1.0,278.7417297363281,283.08563232421875,298.69073486328125,302.9736022949219,293.1499938964844,293.1499938964844,278.45001220703125,34239.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661062121391296,1.0,0.0,0.0,3.6581180095672607,3.658141851425171,8.929121122491779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.2685546875,0.0,1529.0167236328125,1895.4371337890625,0.0,3086.283203125,0.9058589339256288,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329661846160889,0.3512237966060638,0.3229557573795318,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.849452018737793,0.5585591197013855,0.5348500609397888,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234756231307985,0.7157361507415771,0.5031036734580994,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949328422546387,0.4526196420192718,0.4353137910366058,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449319124221802,0.2380835562944412,1.1071001291275024,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.700129508972168,0.3420420289039612,0.3420420289039612,1.0,1.0,-3.4867351055145264,0.8768295049667358,2.609905481338501,0.0913631319999694,0.8421114683151245,0.8421114683151245,0.0,281.0924072265625,269.0,66612.4765625,0.0,4091.1533203125,1.0,278.4578552246094,282.9903869628906,298.69903564453125,303.06646728515625,293.1499938964844,293.1499938964844,278.75,39209.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719552159309387,1.0,0.0,0.0,3.511970281600952,3.511993646621704,8.229907848544826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.0078125,0.0,1408.0654296875,1895.4371337890625,0.0,3141.15087890625,0.8774296045303345,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329661846160889,0.3512237966060638,0.3229557573795318,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.849452018737793,0.5585591197013855,0.5348500609397888,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234756231307985,0.7157361507415771,0.5031036734580994,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949328422546387,0.4526196420192718,0.4353137910366058,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449319124221802,0.2380835562944412,1.1071001291275024,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.700129508972168,0.3420420289039612,0.3420420289039612,1.0,1.0,-3.4867351055145264,0.8768295049667358,2.609905481338501,0.0913631319999694,0.8421114683151245,0.8421114683151245,0.0,281.0924072265625,269.0,66612.4765625,0.0,4091.1533203125,1.0,278.4578552246094,282.9903869628906,298.69903564453125,303.06646728515625,293.1499938964844,293.1499938964844,278.75,39209.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719552159309387,1.0,0.0,0.0,3.511970281600952,3.511993646621704,8.229907848544826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.0078125,0.0,1408.0654296875,1895.4371337890625,0.0,3141.15087890625,0.8774296045303345,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338312864303589,0.3497329950332641,0.3213149607181549,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506562113761902,0.5563362836837769,0.5324383974075317,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268789291381836,0.7165267467498779,0.503369927406311,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963178753852844,0.4511653184890747,0.4336431920528412,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455844044685364,0.2369066476821899,1.1006819009780884,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6959972977638245,0.3421104550361633,0.3421104550361633,1.0,1.0,-3.4724488258361816,0.872683048248291,2.59976577758789,0.0904092043638229,0.9115195274353028,0.9115195274353028,0.0,276.8734130859375,257.0,65679.453125,0.0,4029.5595703125,1.0,278.7413024902344,283.0951232910156,298.6422119140625,302.87420654296875,293.1499938964844,293.1499938964844,278.45001220703125,34240.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644670248031616,1.0,0.0,0.0,3.606060743331909,3.606084108352661,8.676796028339595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.4619140625,0.0,1471.8236083984375,1895.4371337890625,0.0,3070.90576171875,0.8940960168838501,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338312864303589,0.3497329950332641,0.3213149607181549,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506562113761902,0.5563362836837769,0.5324383974075317,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268789291381836,0.7165267467498779,0.503369927406311,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963178753852844,0.4511653184890747,0.4336431920528412,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455844044685364,0.2369066476821899,1.1006819009780884,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6959972977638245,0.3421104550361633,0.3421104550361633,1.0,1.0,-3.4724488258361816,0.872683048248291,2.59976577758789,0.0904092043638229,0.9115195274353028,0.9115195274353028,0.0,276.8734130859375,257.0,65679.453125,0.0,4029.5595703125,1.0,278.7413024902344,283.0951232910156,298.6422119140625,302.87420654296875,293.1499938964844,293.1499938964844,278.45001220703125,34240.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644670248031616,1.0,0.0,0.0,3.606060743331909,3.606084108352661,8.676796028339595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.4619140625,0.0,1471.8236083984375,1895.4371337890625,0.0,3070.90576171875,0.8940960168838501,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350496053695679,0.3486069440841675,0.3203980028629303,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522433042526245,0.5548263788223267,0.5311300158500671,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.92985200881958,0.716291606426239,0.5033652186393738,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979913949966431,0.4501228034496307,0.4327290952205658,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466638445854187,0.2361639589071273,1.0972543954849243,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869506835937,297.1098022460937,284.869140625,1.0,0.6931888461112976,0.342144638299942,0.342144638299942,1.0,1.0,-3.4645516872406006,0.8703734278678894,2.594178438186645,0.0899670198559761,0.8262196183204651,0.8262196183204651,0.0,273.2850952148437,257.0,66173.34375,0.0,3988.266357421875,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.0602111816406,293.1499938964844,293.1499938964844,278.45001220703125,39319.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695089817047119,1.0,0.0,0.0,3.537681102752685,3.5377047061920166,8.350849611815647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.673828125,0.0,1435.8353271484375,1895.4371337890625,0.0,3118.204345703125,0.8802694082260132,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362456321716309,0.3474552035331726,0.3191956877708435,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538858890533447,0.553268551826477,0.5294973254203796,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328786730766296,0.7160406112670898,0.5030336380004883,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997069358825684,0.4490265548229217,0.4315392673015594,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6477603912353516,0.2353688478469848,1.093034267425537,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.104736328125,284.90625,1.0,0.6899142265319824,0.3422257304191589,0.3422257304191589,1.0,1.0,-3.454237222671509,0.8674629330635071,2.5867743492126465,0.0893989652395248,0.831235408782959,0.831235408782959,0.0,269.3355407714844,245.0,65709.046875,0.0,3938.947998046875,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.9600830078125,293.1499938964844,293.1499938964844,278.75,39190.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700847029685974,1.0,0.0,0.0,3.4546055793762207,3.454628229141236,7.963247981024324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.4326171875,0.0,1349.0467529296875,1895.4371337890625,0.0,3123.60498046875,0.8647488951683044,1.0,0.0,3.0,1.0,0.0
