time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406139969825745,0.3459822237491607,0.317370057106018,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594098687171936,0.5510039925575256,0.5268343091011047,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418288469314576,0.7167026996612549,0.5030584931373596,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052959442138672,0.447553277015686,0.4296361207962036,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516210436820984,0.2342007160186767,1.085604190826416,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788513183594,1.0,0.6828284859657288,0.3423878848552704,0.3423878848552704,1.0,1.0,-3.437636375427246,0.8628906607627869,2.5747456550598145,0.0884951800107956,0.8960687518119812,0.8960687518119812,0.0,259.3316650390625,233.0,64761.890625,0.0,3838.735107421875,1.0,278.7408142089844,283.1054382324219,298.5931396484375,302.7664489746094,293.1499938964844,293.1499938964844,279.04998779296875,34333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623050451278687,1.0,0.0,0.0,3.54659390449524,3.546616554260254,8.392980817006901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7490234375,0.0,1409.023681640625,1895.4371337890625,0.0,3050.625244140625,0.880835771560669,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406139969825745,0.3459822237491607,0.317370057106018,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594098687171936,0.5510039925575256,0.5268343091011047,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418288469314576,0.7167026996612549,0.5030584931373596,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052959442138672,0.447553277015686,0.4296361207962036,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516210436820984,0.2342007160186767,1.085604190826416,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788513183594,1.0,0.6828284859657288,0.3423878848552704,0.3423878848552704,1.0,1.0,-3.437636375427246,0.8628906607627869,2.5747456550598145,0.0884951800107956,0.8960687518119812,0.8960687518119812,0.0,259.3316650390625,233.0,64761.890625,0.0,3838.735107421875,1.0,278.7408142089844,283.1054382324219,298.5931396484375,302.7664489746094,293.1499938964844,293.1499938964844,279.04998779296875,34333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623050451278687,1.0,0.0,0.0,3.54659390449524,3.546616554260254,8.392980817006901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7490234375,0.0,1409.023681640625,1895.4371337890625,0.0,3050.625244140625,0.880835771560669,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463906407356262,0.3446629345417022,0.3157854974269867,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666080236434937,0.5489224195480347,0.5244528651237488,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524761438369752,0.7174713611602783,0.5032868981361389,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122539520263672,0.4462706744670868,0.4279955625534057,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568252444267273,0.2332023084163665,1.0790504217147827,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753881573677063,0.3425500392913818,0.3425500392913818,1.0,1.0,-3.4232842922210693,0.8589967489242554,2.5642874240875244,0.0878356173634529,0.979477047920227,0.979477047920227,0.0,248.1800079345703,221.0,64151.22265625,0.0,3738.189208984375,1.0,279.0423583984375,283.1755065917969,298.5772705078125,302.69610595703125,293.1499938964844,293.1499938964844,278.75,31929.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571974039077759,1.0,0.0,0.0,3.7141034603118896,3.7141273021698,9.204522939398884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5078125,0.0,1574.673828125,1895.4371337890625,0.0,3002.723388671875,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463906407356262,0.3446629345417022,0.3157854974269867,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666080236434937,0.5489224195480347,0.5244528651237488,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524761438369752,0.7174713611602783,0.5032868981361389,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122539520263672,0.4462706744670868,0.4279955625534057,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568252444267273,0.2332023084163665,1.0790504217147827,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753881573677063,0.3425500392913818,0.3425500392913818,1.0,1.0,-3.4232842922210693,0.8589967489242554,2.5642874240875244,0.0878356173634529,0.979477047920227,0.979477047920227,0.0,248.1800079345703,221.0,64151.22265625,0.0,3738.189208984375,1.0,279.0423583984375,283.1755065917969,298.5772705078125,302.69610595703125,293.1499938964844,293.1499938964844,278.75,31929.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571974039077759,1.0,0.0,0.0,3.7141034603118896,3.7141273021698,9.204522939398884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5078125,0.0,1574.673828125,1895.4371337890625,0.0,3002.723388671875,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515162825584412,0.3420872092247009,0.3133985996246338,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732519149780273,0.5454899668693542,0.5211789608001709,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618160128593444,0.7163172960281372,0.5025203227996826,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183586001396179,0.4438506066799164,0.4256246984004974,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616095304489136,0.2315450459718704,1.0706846714019775,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673440337181091,0.3428050279617309,0.3428050279617309,1.0,1.0,-3.4026529788970947,0.8534397482872009,2.549213171005249,0.0870750769972801,0.8608408570289612,0.8608408570289612,0.0,237.585205078125,209.0,64498.77734375,0.0,3626.607177734375,1.0,278.7571716308594,283.0302124023437,298.5921325683594,302.82281494140625,293.1499938964844,293.1499938964844,279.04998779296875,38797.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660008907318115,1.0,0.0,0.0,3.6059470176696777,3.605971097946167,8.676248057781777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.009765625,0.0,1505.384765625,1895.4371337890625,0.0,3085.294921875,0.8975819945335388,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515162825584412,0.3420872092247009,0.3133985996246338,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732519149780273,0.5454899668693542,0.5211789608001709,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618160128593444,0.7163172960281372,0.5025203227996826,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183586001396179,0.4438506066799164,0.4256246984004974,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616095304489136,0.2315450459718704,1.0706846714019775,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673440337181091,0.3428050279617309,0.3428050279617309,1.0,1.0,-3.4026529788970947,0.8534397482872009,2.549213171005249,0.0870750769972801,0.8608408570289612,0.8608408570289612,0.0,237.585205078125,209.0,64498.77734375,0.0,3626.607177734375,1.0,278.7571716308594,283.0302124023437,298.5921325683594,302.82281494140625,293.1499938964844,293.1499938964844,279.04998779296875,38797.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660008907318115,1.0,0.0,0.0,3.6059470176696777,3.605971097946167,8.676248057781777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.009765625,0.0,1505.384765625,1895.4371337890625,0.0,3085.294921875,0.8975819945335388,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582189440727234,0.340467631816864,0.3113074004650116,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816589117050171,0.5430004596710205,0.5181618332862854,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725170731544496,0.7166211009025574,0.5021542310714722,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257655501365662,0.4421834647655487,0.4234148859977722,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676364541053772,0.2302464246749878,1.0622687339782717,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589563488960266,0.3430599868297577,0.3430599868297577,1.0,1.0,-3.3832807540893555,0.8482769131660461,2.535003900527954,0.0861683785915374,0.9323031306266784,0.9323031306266784,0.0,226.0518798828125,197.0,63402.95703125,0.0,3513.84130859375,1.0,279.0419921875,283.1488342285156,298.524658203125,302.61138916015625,293.1499938964844,293.1499938964844,278.75,34280.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585407137870789,1.0,0.0,0.0,3.690463781356812,3.690487861633301,9.087725629797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.166015625,0.0,1565.64453125,1895.4371337890625,0.0,3015.3193359375,0.9130774140357972,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582189440727234,0.340467631816864,0.3113074004650116,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816589117050171,0.5430004596710205,0.5181618332862854,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725170731544496,0.7166211009025574,0.5021542310714722,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257655501365662,0.4421834647655487,0.4234148859977722,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676364541053772,0.2302464246749878,1.0622687339782717,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589563488960266,0.3430599868297577,0.3430599868297577,1.0,1.0,-3.3832807540893555,0.8482769131660461,2.535003900527954,0.0861683785915374,0.9323031306266784,0.9323031306266784,0.0,226.0518798828125,197.0,63402.95703125,0.0,3513.84130859375,1.0,279.0419921875,283.1488342285156,298.524658203125,302.61138916015625,293.1499938964844,293.1499938964844,278.75,34280.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585407137870789,1.0,0.0,0.0,3.690463781356812,3.690487861633301,9.087725629797204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.166015625,0.0,1565.64453125,1895.4371337890625,0.0,3015.3193359375,0.9130774140357972,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619397044181824,0.3393212258815765,0.3102904558181762,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862797617912292,0.5414102673530579,0.5166893601417542,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779067039489746,0.7161908149719238,0.5019594430923462,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297868371009827,0.4410768449306488,0.4223527908325195,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710031032562256,0.2294652312994003,1.0582537651062012,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6181030273437,297.0867614746094,284.8549499511719,1.0,0.6547345519065857,0.3431874811649322,0.3431874811649322,1.0,1.0,-3.373952627182007,0.845795214176178,2.5281574726104736,0.085862785577774,0.8394717574119568,0.8394717574119568,0.0,220.2476501464844,197.0,63951.98828125,0.0,3458.5185546875,1.0,278.7972412109375,283.0154724121094,298.55908203125,302.79693603515625,293.1499938964844,293.1499938964844,278.75,39243.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637540936470032,1.0,0.0,0.0,3.6246275901794434,3.624651908874512,8.766375572122342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.4697265625,0.0,1529.224853515625,1895.4371337890625,0.0,3064.218017578125,0.8995269536972046,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653102874755859,0.3381201922893524,0.3089956939220428,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905494213104248,0.5397483110427856,0.5149052739143372,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826822280883788,0.715700626373291,0.5014268159866333,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8334992527961731,0.4398964643478393,0.4210293591022491,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740868091583252,0.2286189347505569,1.053539514541626,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094665527344,297.0819396972656,284.8949279785156,1.0,0.6503518223762512,0.3433696329593658,0.3433696329593658,1.0,1.0,-3.362349271774292,0.8427686095237732,2.519580602645874,0.0854657143354415,0.8401297330856323,0.8401297330856323,0.0,214.72080993652344,185.0,63406.9921875,0.0,3399.82763671875,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6921081542969,293.1499938964844,293.1499938964844,279.04998779296875,39685.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643261790275574,1.0,0.0,0.0,3.52609658241272,3.526120185852051,8.29624809739471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9091796875,0.0,1426.280029296875,1895.4371337890625,0.0,3069.58447265625,0.8809413909912109,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743837833404541,0.3366305232048034,0.3070609867572784,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015637636184692,0.5373750925064087,0.5120359659194946,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936546683311462,0.7160525918006897,0.5011506676673889,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430871367454529,0.4383372962474823,0.4189461171627044,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.682167112827301,0.2273832559585571,1.045393943786621,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416633129119873,0.343733936548233,0.343733936548233,1.0,1.0,-3.343930959701538,0.8382043838500977,2.5057265758514404,0.0849621519446373,0.911499559879303,0.911499559879303,0.0,202.7150421142578,173.0,62373.8203125,0.0,3288.993896484375,1.0,279.0413818359375,283.1672668457031,298.4716186523437,302.4901428222656,293.1499938964844,293.1499938964844,278.75,34378.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557012677192688,1.0,0.0,0.0,3.6134867668151855,3.6135101318359375,8.712569297131267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.56640625,0.0,1480.9161376953125,1895.4371337890625,0.0,2988.69580078125,0.8959101438522339,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743837833404541,0.3366305232048034,0.3070609867572784,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015637636184692,0.5373750925064087,0.5120359659194946,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936546683311462,0.7160525918006897,0.5011506676673889,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430871367454529,0.4383372962474823,0.4189461171627044,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.682167112827301,0.2273832559585571,1.045393943786621,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416633129119873,0.343733936548233,0.343733936548233,1.0,1.0,-3.343930959701538,0.8382043838500977,2.5057265758514404,0.0849621519446373,0.911499559879303,0.911499559879303,0.0,202.7150421142578,173.0,62373.8203125,0.0,3288.993896484375,1.0,279.0413818359375,283.1672668457031,298.4716186523437,302.4901428222656,293.1499938964844,293.1499938964844,278.75,34378.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557012677192688,1.0,0.0,0.0,3.6134867668151855,3.6135101318359375,8.712569297131267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.56640625,0.0,1480.9161376953125,1895.4371337890625,0.0,2988.69580078125,0.8959101438522339,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7826062440872192,0.3343191146850586,0.3048231601715088,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9120039343833924,0.5341430306434631,0.5088427066802979,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153820991516113,0.4950617551803589,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519931435585022,0.4360723793506622,0.4166266024112701,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895527839660645,0.225768893957138,1.0369281768798828,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993530273437,1.0,0.6325326561927795,0.3440982699394226,0.3440982699394226,1.0,1.0,-3.318091630935669,0.8313177227973938,2.48677396774292,0.0841481834650039,0.8259703516960144,0.8259703516960144,0.0,192.02105712890625,161.0,62308.90234375,0.0,3169.32666015625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5736999511719,293.1499938964844,293.1499938964844,279.04998779296875,39500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861183226108551,1.0,0.0,0.0,3.450669050216675,3.450691938400269,7.945110382934217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.8486328125,0.0,1347.2669677734375,1895.4371337890625,0.0,3040.1025390625,0.863997220993042,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7826062440872192,0.3343191146850586,0.3048231601715088,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9120039343833924,0.5341430306434631,0.5088427066802979,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153820991516113,0.4950617551803589,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519931435585022,0.4360723793506622,0.4166266024112701,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895527839660645,0.225768893957138,1.0369281768798828,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993530273437,1.0,0.6325326561927795,0.3440982699394226,0.3440982699394226,1.0,1.0,-3.318091630935669,0.8313177227973938,2.48677396774292,0.0841481834650039,0.8259703516960144,0.8259703516960144,0.0,192.02105712890625,161.0,62308.90234375,0.0,3169.32666015625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5736999511719,293.1499938964844,293.1499938964844,279.04998779296875,39500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861183226108551,1.0,0.0,0.0,3.450669050216675,3.450691938400269,7.945110382934217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.8486328125,0.0,1347.2669677734375,1895.4371337890625,0.0,3040.1025390625,0.863997220993042,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903427481651306,0.3326843976974487,0.3029181957244873,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922309935092926,0.5315960645675659,0.5059846043586731,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188265919685364,0.4780392944812774,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603909611701965,0.4343502819538116,0.4145626723766327,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962947845458984,0.2244246155023574,1.0290144681930542,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.62210613489151,0.3445656597614288,0.3445656597614288,1.0,1.0,-3.278936624526977,0.8205938339233398,2.4583427906036377,0.0822489261627197,0.8830986618995667,0.8830986618995667,0.0,182.2105865478516,149.0,60955.6328125,0.0,3029.38427734375,1.0,279.0406799316406,283.1771850585937,298.4206848144531,302.3563232421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518800139427185,1.0,0.0,0.0,3.522141218185425,3.5221638679504395,8.277645520138321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6513671875,0.0,1387.349365234375,1895.4371337890625,0.0,2952.88232421875,0.8757025599479675,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903427481651306,0.3326843976974487,0.3029181957244873,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922309935092926,0.5315960645675659,0.5059846043586731,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188265919685364,0.4780392944812774,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603909611701965,0.4343502819538116,0.4145626723766327,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962947845458984,0.2244246155023574,1.0290144681930542,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.62210613489151,0.3445656597614288,0.3445656597614288,1.0,1.0,-3.278936624526977,0.8205938339233398,2.4583427906036377,0.0822489261627197,0.8830986618995667,0.8830986618995667,0.0,182.2105865478516,149.0,60955.6328125,0.0,3029.38427734375,1.0,279.0406799316406,283.1771850585937,298.4206848144531,302.3563232421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518800139427185,1.0,0.0,0.0,3.522141218185425,3.5221638679504395,8.277645520138321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6513671875,0.0,1387.349365234375,1895.4371337890625,0.0,2952.88232421875,0.8757025599479675,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002455234527588,0.3311960697174072,0.3012476861476898,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935565948486328,0.529221773147583,0.5033991932868958,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249516844749451,0.4584620893001556,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711728453636169,0.4327808022499084,0.4127282798290252,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049639821052551,0.223254382610321,1.021972894668579,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.1109924316406,285.0035400390625,1.0,0.6110837459564209,0.345033049583435,0.345033049583435,1.0,1.0,-3.2396066188812256,0.8097806572914124,2.429826021194458,0.0802583917975425,0.9545503854751588,0.9545503854751588,0.0,171.54347229003906,137.0,59938.76171875,0.0,2886.47998046875,1.0,279.34112548828125,283.2458190917969,298.402587890625,302.2582397460937,293.1499938964844,293.1499938964844,279.04998779296875,32460.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445881009101868,1.0,0.0,0.0,3.6727945804595934,3.672818183898926,9.000913223644602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1279296875,0.0,1532.0279541015625,1895.4371337890625,0.0,2884.610595703125,0.9076273441314696,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002455234527588,0.3311960697174072,0.3012476861476898,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935565948486328,0.529221773147583,0.5033991932868958,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249516844749451,0.4584620893001556,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711728453636169,0.4327808022499084,0.4127282798290252,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049639821052551,0.223254382610321,1.021972894668579,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.1109924316406,285.0035400390625,1.0,0.6110837459564209,0.345033049583435,0.345033049583435,1.0,1.0,-3.2396066188812256,0.8097806572914124,2.429826021194458,0.0802583917975425,0.9545503854751588,0.9545503854751588,0.0,171.54347229003906,137.0,59938.76171875,0.0,2886.47998046875,1.0,279.34112548828125,283.2458190917969,298.402587890625,302.2582397460937,293.1499938964844,293.1499938964844,279.04998779296875,32460.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445881009101868,1.0,0.0,0.0,3.6727945804595934,3.672818183898926,9.000913223644602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1279296875,0.0,1532.0279541015625,1895.4371337890625,0.0,2884.610595703125,0.9076273441314696,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053429126739502,0.3299407064914703,0.3002063035964966,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424033164978028,0.5274910926818848,0.50188148021698,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278642058372498,0.4484820067882538,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768784999847412,0.4315366148948669,0.4116236567497253,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094849348068237,0.2224452346563339,1.0181233882904053,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5923156738281,297.1195983886719,284.8518981933594,1.0,0.6053422093391418,0.3452667593955993,0.3452667593955993,1.0,1.0,-3.218576669692993,0.8039296865463257,2.414647102355957,0.0791720524430275,0.8476344347000122,0.8476344347000122,0.0,166.21946716308594,137.0,60488.59375,0.0,2813.454833984375,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4584045410156,293.1499938964844,293.1499938964844,279.04998779296875,37845.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507077097892761,1.0,0.0,0.0,3.630090951919556,3.630115032196045,8.792821972747333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.6474609375,0.0,1524.8648681640625,1895.4371337890625,0.0,2941.899658203125,0.8994987607002258,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100096583366394,0.3285914361476898,0.2988244295120239,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.948799729347229,0.5256304740905762,0.4999675750732422,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308635115623474,0.4387927055358886,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8823537230491638,0.4301522374153137,0.4101694524288177,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136045098304749,0.2215373814105987,1.01335608959198,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931396484375,297.1269836425781,284.8820495605469,1.0,0.5993769764900208,0.3457137644290924,0.3457137644290924,1.0,1.0,-3.195485115051269,0.7980080842971802,2.3974769115448,0.0784447416663169,0.8356736302375793,0.8356736302375793,0.0,161.0361328125,140.0,59753.1875,0.0,2737.891845703125,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.3500061035156,293.1499938964844,293.1499938964844,279.3500061035156,39909.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517034649848938,1.0,0.0,0.0,3.514378070831299,3.514401435852051,8.241196383096394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.4326171875,0.0,1415.61376953125,1895.4371337890625,0.0,2951.228271484375,0.8783231377601624,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.815273106098175,0.326952189207077,0.2969562709331512,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559099078178406,0.5230202674865723,0.4970803260803222,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378603219985962,0.4274093508720398,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887268304824829,0.4282991588115692,0.4080266654491424,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180337309837341,0.2202515006065368,1.006070613861084,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922660827636719,0.3466078341007232,0.3466078341007232,1.0,1.0,-3.1647186279296875,0.7910183072090149,2.3737001419067383,0.078031949698925,0.9037210941314696,0.9037210941314696,0.0,154.904296875,158.0,58594.8203125,0.0,2642.96435546875,1.0,279.3412475585937,283.2378845214844,298.3497314453125,302.1294860839844,293.1499938964844,293.1499938964844,279.04998779296875,34568.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418759107589722,1.0,0.0,0.0,3.593912124633789,3.593935251235962,8.618430911155883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.001953125,0.0,1461.1153564453125,1895.4371337890625,0.0,2859.2470703125,0.8916094899177551,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.815273106098175,0.326952189207077,0.2969562709331512,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559099078178406,0.5230202674865723,0.4970803260803222,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378603219985962,0.4274093508720398,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887268304824829,0.4282991588115692,0.4080266654491424,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180337309837341,0.2202515006065368,1.006070613861084,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922660827636719,0.3466078341007232,0.3466078341007232,1.0,1.0,-3.1647186279296875,0.7910183072090149,2.3737001419067383,0.078031949698925,0.9037210941314696,0.9037210941314696,0.0,154.904296875,158.0,58594.8203125,0.0,2642.96435546875,1.0,279.3412475585937,283.2378845214844,298.3497314453125,302.1294860839844,293.1499938964844,293.1499938964844,279.04998779296875,34568.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418759107589722,1.0,0.0,0.0,3.593912124633789,3.593935251235962,8.618430911155883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.001953125,0.0,1461.1153564453125,1895.4371337890625,0.0,2859.2470703125,0.8916094899177551,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099652528762817,0.3246403336524963,0.2951341569423675,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490793943405152,0.5197387933731079,0.4942686259746551,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411584854125977,0.4334460198879242,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829781413078308,0.425895482301712,0.406012624502182,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133573889732361,0.2186802923679351,0.999961793422699,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930324792861938,0.3475018739700317,0.3475018739700317,1.0,1.0,-3.156611680984497,0.7910801768302917,2.3655314445495605,0.0796050503849983,0.826707661151886,0.826707661151886,0.0,157.10031127929688,176.0,58805.36328125,0.0,2638.76513671875,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.22125244140625,293.1499938964844,293.1499938964844,279.3500061035156,39272.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473224639892578,1.0,0.0,0.0,3.4294650554656982,3.429487466812134,7.847766596569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8544921875,0.0,1324.3831787109375,1895.4371337890625,0.0,2910.198974609375,0.859422504901886,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099652528762817,0.3246403336524963,0.2951341569423675,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490793943405152,0.5197387933731079,0.4942686259746551,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411584854125977,0.4334460198879242,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829781413078308,0.425895482301712,0.406012624502182,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133573889732361,0.2186802923679351,0.999961793422699,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930324792861938,0.3475018739700317,0.3475018739700317,1.0,1.0,-3.156611680984497,0.7910801768302917,2.3655314445495605,0.0796050503849983,0.826707661151886,0.826707661151886,0.0,157.10031127929688,176.0,58805.36328125,0.0,2638.76513671875,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.22125244140625,293.1499938964844,293.1499938964844,279.3500061035156,39272.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473224639892578,1.0,0.0,0.0,3.4294650554656982,3.429487466812134,7.847766596569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8544921875,0.0,1324.3831787109375,1895.4371337890625,0.0,2910.198974609375,0.859422504901886,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983432412147522,0.3229855597019195,0.2938056886196136,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338271617889404,0.5171915292739868,0.4920125007629394,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411392331123352,0.4502498507499695,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705599308013916,0.4241204261779785,0.4044876396656036,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028160095214844,0.2173334509134292,0.9950233101844788,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987046957015991,0.3482086956501007,0.3482086956501007,1.0,1.0,-3.16471791267395,0.7956905961036682,2.3690273761749268,0.0822348371148109,0.910258412361145,0.910258412361145,0.0,164.70681762695312,194.0,58318.8125,0.0,2695.900390625,1.0,279.3406982421875,283.26580810546875,298.3108215332031,302.05889892578125,293.1499938964844,293.1499938964844,279.04998779296875,33425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839176595211029,1.0,0.0,0.0,3.5514674186706543,3.551490068435669,8.416062655669521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.3896484375,0.0,1407.5443115234375,1895.4371337890625,0.0,2834.023193359375,0.8813592791557312,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983432412147522,0.3229855597019195,0.2938056886196136,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338271617889404,0.5171915292739868,0.4920125007629394,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411392331123352,0.4502498507499695,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705599308013916,0.4241204261779785,0.4044876396656036,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028160095214844,0.2173334509134292,0.9950233101844788,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987046957015991,0.3482086956501007,0.3482086956501007,1.0,1.0,-3.16471791267395,0.7956905961036682,2.3690273761749268,0.0822348371148109,0.910258412361145,0.910258412361145,0.0,164.70681762695312,194.0,58318.8125,0.0,2695.900390625,1.0,279.3406982421875,283.26580810546875,298.3108215332031,302.05889892578125,293.1499938964844,293.1499938964844,279.04998779296875,33425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839176595211029,1.0,0.0,0.0,3.5514674186706543,3.551490068435669,8.416062655669521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.3896484375,0.0,1407.5443115234375,1895.4371337890625,0.0,2834.023193359375,0.8813592791557312,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824379801750183,0.3203732371330261,0.2920930385589599,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130418300628662,0.5136690139770508,0.4893786907196045,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.736258327960968,0.4746853709220886,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.854230523109436,0.4215660989284515,0.4027208089828491,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883273720741272,0.215428426861763,0.9892998933792114,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074380874633789,0.3489154875278473,0.3489154875278473,1.0,1.0,-3.179863691329956,0.8024941086769104,2.3773696422576904,0.0856455713510513,0.8355008363723755,0.8355008363723755,0.0,176.41604614257812,197.0,58991.48828125,0.0,2789.82080078125,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1947937011719,293.1499938964844,293.1499938964844,279.3500061035156,38305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847548246383667,1.0,0.0,0.0,3.4345743656158447,3.4345967769622803,7.87116789524589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4443359375,0.0,1322.6754150390625,1895.4371337890625,0.0,2912.312744140625,0.85966557264328,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824379801750183,0.3203732371330261,0.2920930385589599,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130418300628662,0.5136690139770508,0.4893786907196045,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.736258327960968,0.4746853709220886,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.854230523109436,0.4215660989284515,0.4027208089828491,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883273720741272,0.215428426861763,0.9892998933792114,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074380874633789,0.3489154875278473,0.3489154875278473,1.0,1.0,-3.179863691329956,0.8024941086769104,2.3773696422576904,0.0856455713510513,0.8355008363723755,0.8355008363723755,0.0,176.41604614257812,197.0,58991.48828125,0.0,2789.82080078125,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1947937011719,293.1499938964844,293.1499938964844,279.3500061035156,38305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847548246383667,1.0,0.0,0.0,3.4345743656158447,3.4345967769622803,7.87116789524589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4443359375,0.0,1322.6754150390625,1895.4371337890625,0.0,2912.312744140625,0.85966557264328,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776053786277771,0.3193273246288299,0.2911831140518188,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.905124306678772,0.5121729373931885,0.4879940748214721,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332428693771362,0.4847303032875061,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478267192840576,0.4205069839954376,0.4017693400382995,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823575496673584,0.214515283703804,0.9858282804489136,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0936889648437,285.0213317871094,1.0,0.6104495525360107,0.3492688834667206,0.3492688834667206,1.0,1.0,-3.183875560760498,0.8047738075256348,2.379101753234864,0.087170697748661,0.9104701280593872,0.9104701280593872,0.0,181.3156280517578,197.0,58332.60546875,0.0,2824.59814453125,1.0,279.29705810546875,283.282958984375,298.27252197265625,301.9848937988281,293.1499938964844,293.1499938964844,279.3500061035156,33631.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423101305961609,1.0,0.0,0.0,3.493580341339112,3.493602514266968,8.143944114635815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.6064453125,0.0,1349.048583984375,1895.4371337890625,0.0,2863.306396484375,0.8704312443733215,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.771054208278656,0.3183243572711944,0.2904553115367889,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991891145706177,0.5107306838035583,0.4868166446685791,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302792072296143,0.4928532242774963,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428317308425903,0.4195117652416229,0.4009968638420105,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775602698326111,0.2136325538158416,0.9826333522796632,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.0783996582031,284.9955749511719,1.0,0.6129782795906067,0.3492993712425232,0.3492993712425232,1.0,1.0,-3.18658447265625,0.805772066116333,2.380812406539917,0.0876044034957885,0.9153501391410828,0.9153501391410828,0.0,185.32376098632807,200.0,58495.44140625,0.0,2851.941162109375,1.0,279.3414306640625,283.2632141113281,298.2721252441406,302.0348205566406,293.1499938964844,293.1499938964844,279.04998779296875,33122.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411450386047363,1.0,0.0,0.0,3.566733121871948,3.566755771636963,8.488569847031613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.25,0.0,1421.4495849609375,1895.4371337890625,0.0,2852.415283203125,0.8842639923095703,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615315318107605,0.3154044449329376,0.2883116602897644,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.888060986995697,0.5068573355674744,0.4836984276771545,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228469252586365,0.5064990520477295,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.833549976348877,0.4166935384273529,0.3988316655158996,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685186624526978,0.2113846242427826,0.9745213985443116,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166000366210938,0.3493602871894836,0.3493602871894836,1.0,1.0,-3.184332609176636,0.8052291870117188,2.379103422164917,0.0878113880753517,0.8303218483924866,0.8303218483924866,0.0,192.5677795410156,203.0,58867.984375,0.0,2886.648681640625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1480712890625,293.1499938964844,293.1499938964844,279.3500061035156,38767.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495466709136963,1.0,0.0,0.0,3.431559085845948,3.431581497192383,7.857353239160147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.376953125,0.0,1322.916748046875,1895.4371337890625,0.0,2931.024658203125,0.8593121767044067,1.0,0.0,3.0,1.0,0.0
