time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615315318107605,0.3154044449329376,0.2883116602897644,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.888060986995697,0.5068573355674744,0.4836984276771545,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228469252586365,0.5064990520477295,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.833549976348877,0.4166935384273529,0.3988316655158996,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685186624526978,0.2113846242427826,0.9745213985443116,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166000366210938,0.3493602871894836,0.3493602871894836,1.0,1.0,-3.184332609176636,0.8052291870117188,2.379103422164917,0.0878113880753517,0.8303218483924866,0.8303218483924866,0.0,192.5677795410156,203.0,58867.984375,0.0,2886.648681640625,1.0,279.05908203125,283.1596984863281,298.286376953125,302.1480712890625,293.1499938964844,293.1499938964844,279.3500061035156,38767.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495466709136963,1.0,0.0,0.0,3.431559085845948,3.431581497192383,7.857353239160147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.376953125,0.0,1322.916748046875,1895.4371337890625,0.0,2931.024658203125,0.8593121767044067,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521756291389465,0.3131501972675323,0.2864559888839721,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768281936645508,0.5036482810974121,0.4808532893657684,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901790618896484,0.7184605598449707,0.503654420375824,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241824507713318,0.4144057333469391,0.3968730568885803,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594533920288086,0.2093860805034637,0.966734766960144,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179635524749756,0.3494212329387665,0.3494212329387665,1.0,1.0,-3.163543939590454,0.798862874507904,2.3646810054779053,0.0861478000879287,0.8951025009155273,0.8951025009155273,0.0,199.9064178466797,206.0,57901.44140625,0.0,2883.505615234375,1.0,279.3406677246094,283.2588195800781,298.219482421875,301.95330810546875,293.1499938964844,293.1499938964844,279.6499938964844,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417297005653381,1.0,0.0,0.0,3.53253173828125,3.532554149627685,8.326556439897104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1748046875,0.0,1392.3232421875,1895.4371337890625,0.0,2857.8798828125,0.8773837685585022,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521756291389465,0.3131501972675323,0.2864559888839721,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768281936645508,0.5036482810974121,0.4808532893657684,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901790618896484,0.7184605598449707,0.503654420375824,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241824507713318,0.4144057333469391,0.3968730568885803,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594533920288086,0.2093860805034637,0.966734766960144,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179635524749756,0.3494212329387665,0.3494212329387665,1.0,1.0,-3.163543939590454,0.798862874507904,2.3646810054779053,0.0861478000879287,0.8951025009155273,0.8951025009155273,0.0,199.9064178466797,206.0,57901.44140625,0.0,2883.505615234375,1.0,279.3406677246094,283.2588195800781,298.219482421875,301.95330810546875,293.1499938964844,293.1499938964844,279.6499938964844,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417297005653381,1.0,0.0,0.0,3.53253173828125,3.532554149627685,8.326556439897104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1748046875,0.0,1392.3232421875,1895.4371337890625,0.0,2857.8798828125,0.8773837685585022,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458786964416504,0.3111191391944885,0.284824788570404,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691724538803101,0.5006839036941528,0.4782651662826538,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983687162399292,0.7161902189254761,0.5020443797111511,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177412152290344,0.4123115837574005,0.3951078951358795,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532179713249207,0.2075866311788559,0.9595749378204346,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.6184587478637695,0.349888801574707,0.349888801574707,1.0,1.0,-3.145803213119507,0.7945854663848877,2.351217746734619,0.0858029648661613,0.98485004901886,0.98485004901886,0.0,204.8345642089844,209.0,57208.80078125,0.0,2873.613037109375,1.0,279.64129638671875,283.3333435058594,298.1985778808594,301.8734741210937,293.1499938964844,293.1499938964844,279.3500061035156,31654.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835823655128479,1.0,0.0,0.0,3.707888603210449,3.70791244506836,9.173744501822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.767578125,0.0,1565.5006103515625,1895.4371337890625,0.0,2802.7216796875,0.9150665402412416,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458786964416504,0.3111191391944885,0.284824788570404,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691724538803101,0.5006839036941528,0.4782651662826538,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983687162399292,0.7161902189254761,0.5020443797111511,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177412152290344,0.4123115837574005,0.3951078951358795,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532179713249207,0.2075866311788559,0.9595749378204346,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.6184587478637695,0.349888801574707,0.349888801574707,1.0,1.0,-3.145803213119507,0.7945854663848877,2.351217746734619,0.0858029648661613,0.98485004901886,0.98485004901886,0.0,204.8345642089844,209.0,57208.80078125,0.0,2873.613037109375,1.0,279.64129638671875,283.3333435058594,298.1985778808594,301.8734741210937,293.1499938964844,293.1499938964844,279.3500061035156,31654.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835823655128479,1.0,0.0,0.0,3.707888603210449,3.70791244506836,9.173744501822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.767578125,0.0,1565.5006103515625,1895.4371337890625,0.0,2802.7216796875,0.9150665402412416,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392637133598328,0.3079072535037994,0.2824473679065704,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613458275794983,0.496449202299118,0.4748429954051971,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765535593032836,0.7121801376342773,0.4997841715812683,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108597993850708,0.4090990126132965,0.3926062285900116,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646932065486908,0.2052171528339386,0.9508264064788818,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181883811950684,0.3503563404083252,0.3503563404083252,1.0,1.0,-3.122597932815552,0.7885940670967102,2.3340036869049072,0.0851440578699112,0.8558350801467896,0.8558350801467896,0.0,209.6104736328125,212.0,57541.69921875,0.0,2851.828857421875,1.0,279.35711669921875,283.17681884765625,298.21417236328125,301.9991455078125,293.1499938964844,293.1499938964844,279.6499938964844,39170.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461664915084839,1.0,0.0,0.0,3.5978095531463623,3.597833633422852,8.637132964395278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.1044921875,0.0,1499.2587890625,1895.4371337890625,0.0,2899.37890625,0.8958714008331299,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392637133598328,0.3079072535037994,0.2824473679065704,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613458275794983,0.496449202299118,0.4748429954051971,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765535593032836,0.7121801376342773,0.4997841715812683,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108597993850708,0.4090990126132965,0.3926062285900116,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646932065486908,0.2052171528339386,0.9508264064788818,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181883811950684,0.3503563404083252,0.3503563404083252,1.0,1.0,-3.122597932815552,0.7885940670967102,2.3340036869049072,0.0851440578699112,0.8558350801467896,0.8558350801467896,0.0,209.6104736328125,212.0,57541.69921875,0.0,2851.828857421875,1.0,279.35711669921875,283.17681884765625,298.21417236328125,301.9991455078125,293.1499938964844,293.1499938964844,279.6499938964844,39170.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461664915084839,1.0,0.0,0.0,3.5978095531463623,3.597833633422852,8.637132964395278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.1044921875,0.0,1499.2587890625,1895.4371337890625,0.0,2899.37890625,0.8958714008331299,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362447381019592,0.306664228439331,0.2812051177024841,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577938675880432,0.4946878850460052,0.4730490148067474,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731804728507996,0.7108380794525146,0.4986282885074615,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075850009918213,0.407762736082077,0.3912537693977356,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440232396125793,0.2041475474834442,0.9460418820381165,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178168058395386,0.3505901098251343,0.3505901098251343,1.0,1.0,-3.110173225402832,0.7853361964225769,2.324837207794189,0.0846095532178878,0.9293009042739868,0.9293009042739868,0.0,211.68263244628903,212.0,56515.69140625,0.0,2837.685546875,1.0,279.6002197265625,283.3119812011719,298.1381530761719,301.7514953613281,293.1499938964844,293.1499938964844,279.6499938964844,34683.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401795029640198,1.0,0.0,0.0,3.6329050064086914,3.6329286098480233,8.806460414234607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.439453125,0.0,1504.42724609375,1895.4371337890625,0.0,2843.392578125,0.9021874070167542,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339940071105957,0.3055892288684845,0.2802890539169311,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550816178321838,0.4931040406227112,0.4716093242168426,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706676602363586,0.7097570896148682,0.4979125261306762,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050251007080078,0.4065808057785034,0.3901913166046142,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417450904846191,0.203180119395256,0.94195818901062,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6174948811531067,0.3509500026702881,0.3509500026702881,1.0,1.0,-3.100291013717652,0.7832086682319641,2.317082405090332,0.0847007930278778,0.9321489930152892,0.9321489930152892,0.0,213.2666015625,215.0,56409.7578125,0.0,2826.146484375,1.0,279.6426696777344,283.30157470703125,298.1256103515625,301.7694091796875,293.1499938964844,293.1499938964844,279.3500061035156,34100.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380415439605713,1.0,0.0,0.0,3.6863059997558594,3.6863300800323486,9.06725972527056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6083984375,0.0,1559.5799560546875,1895.4371337890625,0.0,2823.423095703125,0.911819875240326,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287729382514954,0.3025986850261688,0.277970016002655,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489817380905151,0.4890463352203369,0.468192309141159,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964533507823944,0.7061120867729187,0.4957804381847381,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991313338279724,0.4034625887870788,0.3876227140426636,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367325186729431,0.2008442729711532,0.932847261428833,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166175603866577,0.3516697883605957,0.3516697883605957,1.0,1.0,-3.0767979621887207,0.777780294418335,2.299017429351806,0.0848535969853401,0.8317995667457581,0.8317995667457581,0.0,216.87042236328125,203.0,56354.9453125,0.0,2798.0595703125,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8344421386719,293.1499938964844,293.1499938964844,279.6499938964844,40292.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451171517372131,1.0,0.0,0.0,3.4999916553497314,3.5000150203704834,8.173862511284824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6875,0.0,1403.392822265625,1895.4371337890625,0.0,2889.56005859375,0.8757526278495789,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287729382514954,0.3025986850261688,0.277970016002655,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489817380905151,0.4890463352203369,0.468192309141159,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.964533507823944,0.7061120867729187,0.4957804381847381,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991313338279724,0.4034625887870788,0.3876227140426636,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367325186729431,0.2008442729711532,0.932847261428833,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166175603866577,0.3516697883605957,0.3516697883605957,1.0,1.0,-3.0767979621887207,0.777780294418335,2.299017429351806,0.0848535969853401,0.8317995667457581,0.8317995667457581,0.0,216.87042236328125,203.0,56354.9453125,0.0,2798.0595703125,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8344421386719,293.1499938964844,293.1499938964844,279.6499938964844,40292.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451171517372131,1.0,0.0,0.0,3.4999916553497314,3.5000150203704834,8.173862511284824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6875,0.0,1403.392822265625,1895.4371337890625,0.0,2889.56005859375,0.8757526278495789,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289474606513977,0.3004501760005951,0.2757472097873688,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494400382041931,0.4858445525169372,0.4648674428462982,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661597609519958,0.7038395404815674,0.4938980638980865,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997305393218994,0.4010508060455322,0.3850651979446411,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636372447013855,0.1988818049430847,0.9230183362960817,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113391518592834,0.3523895442485809,0.3523895442485809,1.0,1.0,-3.0529720783233643,0.7722065448760986,2.2807655334472656,0.0850642248988151,0.9043793678283693,0.9043793678283693,0.0,213.2289581298828,191.0,55221.48828125,0.0,2731.88671875,1.0,279.64117431640625,283.31915283203125,298.03350830078125,301.60333251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356425166130066,1.0,0.0,0.0,3.588866710662842,3.588889837265014,8.594249152338307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0419921875,0.0,1454.5067138671875,1895.4371337890625,0.0,2801.03173828125,0.8903506994247437,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289474606513977,0.3004501760005951,0.2757472097873688,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494400382041931,0.4858445525169372,0.4648674428462982,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661597609519958,0.7038395404815674,0.4938980638980865,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997305393218994,0.4010508060455322,0.3850651979446411,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636372447013855,0.1988818049430847,0.9230183362960817,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113391518592834,0.3523895442485809,0.3523895442485809,1.0,1.0,-3.0529720783233643,0.7722065448760986,2.2807655334472656,0.0850642248988151,0.9043793678283693,0.9043793678283693,0.0,213.2289581298828,191.0,55221.48828125,0.0,2731.88671875,1.0,279.64117431640625,283.31915283203125,298.03350830078125,301.60333251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356425166130066,1.0,0.0,0.0,3.588866710662842,3.588889837265014,8.594249152338307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0419921875,0.0,1454.5067138671875,1895.4371337890625,0.0,2801.03173828125,0.8903506994247437,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313838601112366,0.2976237535476684,0.2731512784957886,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527907729148865,0.4819042086601257,0.4611181914806366,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971046268939972,0.7002343535423279,0.4914637804031372,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032127022743225,0.3980295062065124,0.3821468651294708,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.63810795545578,0.1966454684734344,0.912280797958374,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038952469825745,0.3531773090362549,0.3531773090362549,1.0,1.0,-3.0260088443756104,0.7657773494720459,2.2602314949035645,0.0851861387491226,0.8154394626617432,0.8154394626617432,0.0,206.1215667724609,179.0,55063.51171875,0.0,2642.65673828125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6567077636719,293.1499938964844,293.1499938964844,279.6499938964844,40043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420769572257996,1.0,0.0,0.0,3.3999152183532715,3.399937629699707,7.713109084761527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6982421875,0.0,1300.50927734375,1895.4371337890625,0.0,2861.126220703125,0.8535571098327637,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313838601112366,0.2976237535476684,0.2731512784957886,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527907729148865,0.4819042086601257,0.4611181914806366,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971046268939972,0.7002343535423279,0.4914637804031372,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032127022743225,0.3980295062065124,0.3821468651294708,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.63810795545578,0.1966454684734344,0.912280797958374,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038952469825745,0.3531773090362549,0.3531773090362549,1.0,1.0,-3.0260088443756104,0.7657773494720459,2.2602314949035645,0.0851861387491226,0.8154394626617432,0.8154394626617432,0.0,206.1215667724609,179.0,55063.51171875,0.0,2642.65673828125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6567077636719,293.1499938964844,293.1499938964844,279.6499938964844,40043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420769572257996,1.0,0.0,0.0,3.3999152183532715,3.399937629699707,7.713109084761527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6982421875,0.0,1300.50927734375,1895.4371337890625,0.0,2861.126220703125,0.8535571098327637,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362659573554993,0.2955587804317474,0.2708187401294708,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590847253799438,0.4787291586399078,0.4576253890991211,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789028167724608,0.6978340744972229,0.4893701374530792,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094701766967773,0.3956441581249237,0.3794155120849609,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419054269790649,0.1947600394487381,0.9017789959907532,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952374339103699,0.3539650440216064,0.3539650440216064,1.0,1.0,-3.0005757808685303,0.7598395347595215,2.240736246109009,0.0847450122237205,0.8810921907424927,0.8810921907424927,0.0,196.5519561767578,167.0,53935.44921875,0.0,2545.132568359375,1.0,279.6402893066406,283.3346862792969,297.9308166503906,301.42138671875,293.1499938964844,293.1499938964844,279.95001220703125,34438.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323975205421448,1.0,0.0,0.0,3.4894912242889404,3.489513397216797,8.124890769067861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9970703125,0.0,1350.6470947265625,1895.4371337890625,0.0,2770.775634765625,0.8680839538574219,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362659573554993,0.2955587804317474,0.2708187401294708,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590847253799438,0.4787291586399078,0.4576253890991211,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789028167724608,0.6978340744972229,0.4893701374530792,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094701766967773,0.3956441581249237,0.3794155120849609,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419054269790649,0.1947600394487381,0.9017789959907532,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952374339103699,0.3539650440216064,0.3539650440216064,1.0,1.0,-3.0005757808685303,0.7598395347595215,2.240736246109009,0.0847450122237205,0.8810921907424927,0.8810921907424927,0.0,196.5519561767578,167.0,53935.44921875,0.0,2545.132568359375,1.0,279.6402893066406,283.3346862792969,297.9308166503906,301.42138671875,293.1499938964844,293.1499938964844,279.95001220703125,34438.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323975205421448,1.0,0.0,0.0,3.4894912242889404,3.489513397216797,8.124890769067861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9970703125,0.0,1350.6470947265625,1895.4371337890625,0.0,2770.775634765625,0.8680839538574219,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394110560417175,0.2946254312992096,0.2697400450706482,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630943298339844,0.4772487282752991,0.455975204706192,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834432601928712,0.6967477798461914,0.4884044826030731,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8132632374763489,0.3945483267307281,0.3781348466873169,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444462537765503,0.1938964873552322,0.8968299627304077,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.5906871557235718,0.3543589115142822,0.3543589115142822,1.0,1.0,-2.9886441230773926,0.7571200728416443,2.2315242290496826,0.0843661800026893,0.960850477218628,0.960850477218628,0.0,191.2715759277344,167.0,53072.56640625,0.0,2495.8662109375,1.0,279.8958740234375,283.4412841796875,297.8837280273437,301.2521057128906,293.1499938964844,293.1499938964844,279.95001220703125,31658.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264027237892151,1.0,0.0,0.0,3.5727577209472656,3.572780132293701,8.517270089214435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7685546875,0.0,1417.1226806640625,1895.4371337890625,0.0,2714.98486328125,0.8861318826675415,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430843114852905,0.2936910390853882,0.2687547504901886,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677353262901306,0.4757680594921112,0.4544310867786407,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.988333523273468,0.6956166625022888,0.4875473082065582,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175131678581238,0.3934576213359833,0.376944899559021,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474593281745911,0.1930566281080246,0.8921582102775574,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860610008239746,0.3548193871974945,0.3548193871974945,1.0,1.0,-2.977526426315308,0.7548289895057678,2.222697496414185,0.0841335654258728,0.9701810479164124,0.9701810479164124,0.0,185.73049926757807,155.0,53110.48828125,0.0,2447.131103515625,1.0,279.9416198730469,283.4080505371094,297.8831787109375,301.3070373535156,293.1499938964844,293.1499938964844,279.6499938964844,31588.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254415392875671,1.0,0.0,0.0,3.667392492294312,3.667415857315064,8.974454317467462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8212890625,0.0,1519.4425048828125,1895.4371337890625,0.0,2706.052978515625,0.9057604670524596,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496134638786316,0.2906805276870727,0.2659857869148254,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762890100479126,0.4715750813484192,0.4504432678222656,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.996551275253296,0.6913278698921204,0.4846852421760559,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.825118899345398,0.390223890542984,0.3738118410110473,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529483795166016,0.190798744559288,0.8810681700706482,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.576231062412262,0.355740338563919,0.355740338563919,1.0,1.0,-2.948876142501831,0.7481726408004761,2.200703382492065,0.0831257700920105,0.8401995301246643,0.8401995301246643,0.0,175.23423767089844,143.0,53231.2578125,0.0,2342.123291015625,1.0,279.6575012207031,283.2554016113281,297.87799072265625,301.39752197265625,293.1499938964844,293.1499938964844,279.95001220703125,39671.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362388610839844,1.0,0.0,0.0,3.533371686935425,3.533395290374756,8.330516720889136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6826171875,0.0,1433.8380126953125,1895.4371337890625,0.0,2806.595703125,0.8821386098861694,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496134638786316,0.2906805276870727,0.2659857869148254,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762890100479126,0.4715750813484192,0.4504432678222656,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.996551275253296,0.6913278698921204,0.4846852421760559,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.825118899345398,0.390223890542984,0.3738118410110473,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529483795166016,0.190798744559288,0.8810681700706482,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.576231062412262,0.355740338563919,0.355740338563919,1.0,1.0,-2.948876142501831,0.7481726408004761,2.200703382492065,0.0831257700920105,0.8401995301246643,0.8401995301246643,0.0,175.23423767089844,143.0,53231.2578125,0.0,2342.123291015625,1.0,279.6575012207031,283.2554016113281,297.87799072265625,301.39752197265625,293.1499938964844,293.1499938964844,279.95001220703125,39671.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362388610839844,1.0,0.0,0.0,3.533371686935425,3.533395290374756,8.330516720889136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6826171875,0.0,1433.8380126953125,1895.4371337890625,0.0,2806.595703125,0.8821386098861694,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564254403114319,0.2884739935398102,0.2634696066379547,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850297927856445,0.4681906402111053,0.4466931521892547,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892536282539368,0.4736459255218506,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327268362045288,0.3876310288906097,0.3708395957946777,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584855914115906,0.1888162046670913,0.8700875639915466,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.565442681312561,0.3566612601280212,0.3566612601280212,1.0,1.0,-2.91139817237854,0.7385904788970947,2.1728076934814453,0.0816394686698913,0.9071019291877748,0.9071019291877748,0.0,165.21392822265625,131.0,51871.83203125,0.0,2225.93994140625,1.0,279.94140625,283.3720703125,297.7605895996094,301.13055419921875,293.1499938964844,293.1499938964844,279.6499938964844,34513.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271715641021729,1.0,0.0,0.0,3.614917755126953,3.614941120147705,8.719470656615158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.87890625,0.0,1483.4691162109375,1895.4371337890625,0.0,2722.1318359375,0.896103024482727,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564254403114319,0.2884739935398102,0.2634696066379547,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850297927856445,0.4681906402111053,0.4466931521892547,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892536282539368,0.4736459255218506,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327268362045288,0.3876310288906097,0.3708395957946777,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584855914115906,0.1888162046670913,0.8700875639915466,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.565442681312561,0.3566612601280212,0.3566612601280212,1.0,1.0,-2.91139817237854,0.7385904788970947,2.1728076934814453,0.0816394686698913,0.9071019291877748,0.9071019291877748,0.0,165.21392822265625,131.0,51871.83203125,0.0,2225.93994140625,1.0,279.94140625,283.3720703125,297.7605895996094,301.13055419921875,293.1499938964844,293.1499938964844,279.6499938964844,34513.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271715641021729,1.0,0.0,0.0,3.614917755126953,3.614941120147705,8.719470656615158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.87890625,0.0,1483.4691162109375,1895.4371337890625,0.0,2722.1318359375,0.896103024482727,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633762955665588,0.2856364548206329,0.2607800960540771,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939251899719238,0.4641299545764923,0.4427346885204315,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893222332000732,0.455949604511261,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404707908630371,0.3844590783119201,0.367693543434143,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642105579376221,0.1865827888250351,0.8589363694190979,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535180568695068,0.3577363193035126,0.3577363193035126,1.0,1.0,-2.864874839782715,0.7263433933258057,2.138531446456909,0.0805970430374145,0.8031026721000671,0.8031026721000671,0.0,155.43020629882812,119.0,51253.73046875,0.0,2098.588623046875,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.1344299316406,293.1499938964844,293.1499938964844,279.95001220703125,41297.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329466581344604,1.0,0.0,0.0,3.3757193088531494,3.375741720199585,7.603717904203222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.96826171875,0.0,1285.547607421875,1895.4371337890625,0.0,2775.892822265625,0.8494325280189514,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633762955665588,0.2856364548206329,0.2607800960540771,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939251899719238,0.4641299545764923,0.4427346885204315,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893222332000732,0.455949604511261,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404707908630371,0.3844590783119201,0.367693543434143,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642105579376221,0.1865827888250351,0.8589363694190979,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535180568695068,0.3577363193035126,0.3577363193035126,1.0,1.0,-2.864874839782715,0.7263433933258057,2.138531446456909,0.0805970430374145,0.8031026721000671,0.8031026721000671,0.0,155.43020629882812,119.0,51253.73046875,0.0,2098.588623046875,1.0,279.6590881347656,283.28729248046875,297.7317199707031,301.1344299316406,293.1499938964844,293.1499938964844,279.95001220703125,41297.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329466581344604,1.0,0.0,0.0,3.3757193088531494,3.375741720199585,7.603717904203222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.96826171875,0.0,1285.547607421875,1895.4371337890625,0.0,2775.892822265625,0.8494325280189514,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727449536323547,0.2835889458656311,0.2584510445594787,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055202603340148,0.4609193503856659,0.439182847738266,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932559609413147,0.435707688331604,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.85061115026474,0.381956934928894,0.3648385107517242,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719463467597961,0.1847131103277206,0.8484737873077393,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408639311790466,0.3588113486766815,0.3588113486766815,1.0,1.0,-2.817471504211426,0.7137145400047302,2.10375714302063,0.0795046910643577,0.8572382926940918,0.8572382926940918,0.0,144.86476135253906,122.0,49648.53515625,0.0,1969.703857421875,1.0,279.93994140625,283.39508056640625,297.6155090332031,300.8495483398437,293.1499938964844,293.1499938964844,280.25,35443.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202075362205505,1.0,0.0,0.0,3.433854818344116,3.4338767528533936,7.867869271649397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.658203125,0.0,1301.8095703125,1895.4371337890625,0.0,2657.491943359375,0.8563427925109863,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727449536323547,0.2835889458656311,0.2584510445594787,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055202603340148,0.4609193503856659,0.439182847738266,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932559609413147,0.435707688331604,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.85061115026474,0.381956934928894,0.3648385107517242,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719463467597961,0.1847131103277206,0.8484737873077393,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408639311790466,0.3588113486766815,0.3588113486766815,1.0,1.0,-2.817471504211426,0.7137145400047302,2.10375714302063,0.0795046910643577,0.8572382926940918,0.8572382926940918,0.0,144.86476135253906,122.0,49648.53515625,0.0,1969.703857421875,1.0,279.93994140625,283.39508056640625,297.6155090332031,300.8495483398437,293.1499938964844,293.1499938964844,280.25,35443.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202075362205505,1.0,0.0,0.0,3.433854818344116,3.4338767528533936,7.867869271649397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.658203125,0.0,1301.8095703125,1895.4371337890625,0.0,2657.491943359375,0.8563427925109863,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759882807731628,0.2826686203479767,0.2574503123760223,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096803665161132,0.4594462215900421,0.437602162361145,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960631012916565,0.4286822974681854,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541443943977356,0.3808124959468841,0.3635792434215545,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745128035545349,0.1838510781526565,0.8438706398010254,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.536479115486145,0.359348863363266,0.359348863363266,1.0,1.0,-2.798865795135498,0.709048867225647,2.089816808700561,0.0790229514241218,0.9327291250228882,0.9327291250228882,0.0,141.205078125,122.0,48639.97265625,0.0,1922.5164794921875,1.0,280.1935119628906,283.5041809082031,297.5596618652344,300.6601867675781,293.1499938964844,293.1499938964844,280.25,32238.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81224125623703,1.0,0.0,0.0,3.506016731262207,3.5060386657714844,8.202027856896166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.05712890625,0.0,1351.7659912109375,1895.4371337890625,0.0,2583.847900390625,0.871764600276947,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781950831413269,0.2817401885986328,0.2565849721431732,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125591516494752,0.4579797089099884,0.4361857175827026,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985192894935608,0.4236845970153808,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565567135810852,0.3796738386154175,0.362461656332016,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761487722396851,0.183014303445816,0.8397676348686218,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.5329711437225342,0.3600979745388031,0.3600979745388031,1.0,1.0,-2.7838375568389893,0.7060606479644775,2.077776908874512,0.0791208669543266,0.9384642839431764,0.9384642839431764,0.0,138.55491638183594,125.0,48544.39453125,0.0,1886.259765625,1.0,280.2409973144531,283.4724426269531,297.5552978515625,300.6982727050781,293.1499938964844,293.1499938964844,279.95001220703125,32024.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096234798431396,1.0,0.0,0.0,3.5956361293792725,3.595659017562866,8.626701628600131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.96484375,0.0,1444.2208251953125,1895.4371337890625,0.0,2559.726318359375,0.8898656964302063,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783448696136475,0.2788438498973846,0.254168689250946,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131580591201782,0.4539191424846649,0.432587206363678,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7001908421516418,0.419457346200943,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.857141375541687,0.3764399588108063,0.3595943748950958,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758400797843933,0.1808276921510696,0.8303166031837463,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.8850402832031,1.0,0.5278452634811401,0.3615961670875549,0.3615961670875549,1.0,1.0,-2.756721258163452,0.7010997533798218,2.055621385574341,0.0789659172296524,0.8189348578453064,0.8189348578453064,0.0,135.7657012939453,128.0,48507.234375,0.0,1831.0908203125,1.0,279.958251953125,283.3421325683594,297.5511169433594,300.7723999023437,293.1499938964844,293.1499938964844,280.25,40304.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819050133228302,1.0,0.0,0.0,3.423056364059448,3.423079013824463,7.818463814146526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.60595703125,0.0,1325.2371826171875,1895.4371337890625,0.0,2646.771728515625,0.8586772084236145,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783448696136475,0.2788438498973846,0.254168689250946,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131580591201782,0.4539191424846649,0.432587206363678,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7001908421516418,0.419457346200943,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.857141375541687,0.3764399588108063,0.3595943748950958,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758400797843933,0.1808276921510696,0.8303166031837463,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.8850402832031,1.0,0.5278452634811401,0.3615961670875549,0.3615961670875549,1.0,1.0,-2.756721258163452,0.7010997533798218,2.055621385574341,0.0789659172296524,0.8189348578453064,0.8189348578453064,0.0,135.7657012939453,128.0,48507.234375,0.0,1831.0908203125,1.0,279.958251953125,283.3421325683594,297.5511169433594,300.7723999023437,293.1499938964844,293.1499938964844,280.25,40304.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819050133228302,1.0,0.0,0.0,3.423056364059448,3.423079013824463,7.818463814146526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.60595703125,0.0,1325.2371826171875,1895.4371337890625,0.0,2646.771728515625,0.8586772084236145,1.0,0.0,3.0,1.0,0.0
