time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764569520950317,0.2767108380794525,0.252053827047348,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109395146369934,0.4506239295005798,0.4292677342891693,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009130716323853,0.4189504384994507,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554208874702454,0.3738442361354828,0.356958270072937,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734988689422607,0.1789017468690872,0.8212049603462219,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245863795280457,0.3630943298339844,0.3630943298339844,1.0,1.0,-2.735454797744751,0.6979601383209229,2.037494659423828,0.0799006968736648,0.8956612944602966,0.8956612944602966,0.0,134.76162719726562,131.0,47501.234375,0.0,1794.012451171875,1.0,280.24053955078125,283.4581298828125,297.43048095703125,300.5195617675781,293.1499938964844,293.1499938964844,280.54998779296875,33949.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088756203651428,1.0,0.0,0.0,3.529067277908325,3.5290896892547607,8.310232146868657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.70751953125,0.0,1387.91064453125,1895.4371337890625,0.0,2552.842529296875,0.8765637874603271,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764569520950317,0.2767108380794525,0.252053827047348,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109395146369934,0.4506239295005798,0.4292677342891693,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009130716323853,0.4189504384994507,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554208874702454,0.3738442361354828,0.356958270072937,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734988689422607,0.1789017468690872,0.8212049603462219,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245863795280457,0.3630943298339844,0.3630943298339844,1.0,1.0,-2.735454797744751,0.6979601383209229,2.037494659423828,0.0799006968736648,0.8956612944602966,0.8956612944602966,0.0,134.76162719726562,131.0,47501.234375,0.0,1794.012451171875,1.0,280.24053955078125,283.4581298828125,297.43048095703125,300.5195617675781,293.1499938964844,293.1499938964844,280.54998779296875,33949.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088756203651428,1.0,0.0,0.0,3.529067277908325,3.5290896892547607,8.310232146868657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.70751953125,0.0,1387.91064453125,1895.4371337890625,0.0,2552.842529296875,0.8765637874603271,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736501693725586,0.2748104035854339,0.2503462135791778,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074146151542664,0.4476035535335541,0.4264159500598907,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007523775100708,0.4205841422080993,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526127338409424,0.3715047538280487,0.3547442853450775,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702892780303955,0.1771353632211685,0.8132872581481934,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227341651916504,0.3642819821834564,0.3642819821834564,1.0,1.0,-2.719759225845337,0.6958093047142029,2.0239500999450684,0.0812326520681381,1.0,1.0,0.0,134.8724822998047,134.0,46723.75390625,0.0,1770.9149169921875,1.0,280.5422668457031,283.5492553710937,297.3681945800781,300.3924865722656,293.1499938964844,293.1499938964844,280.25,31145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800823986530304,1.0,0.0,0.0,3.719415426254273,3.719439268112183,9.230871000909248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.6357421875,0.0,1574.7659912109375,1895.4371337890625,0.0,2478.960693359375,0.917225182056427,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736501693725586,0.2748104035854339,0.2503462135791778,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074146151542664,0.4476035535335541,0.4264159500598907,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007523775100708,0.4205841422080993,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526127338409424,0.3715047538280487,0.3547442853450775,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702892780303955,0.1771353632211685,0.8132872581481934,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227341651916504,0.3642819821834564,0.3642819821834564,1.0,1.0,-2.719759225845337,0.6958093047142029,2.0239500999450684,0.0812326520681381,1.0,1.0,0.0,134.8724822998047,134.0,46723.75390625,0.0,1770.9149169921875,1.0,280.5422668457031,283.5492553710937,297.3681945800781,300.3924865722656,293.1499938964844,293.1499938964844,280.25,31145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800823986530304,1.0,0.0,0.0,3.719415426254273,3.719439268112183,9.230871000909248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.6357421875,0.0,1574.7659912109375,1895.4371337890625,0.0,2478.960693359375,0.917225182056427,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682529091835022,0.2717268764972687,0.2479732483625412,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011528491973876,0.4433029890060425,0.4228190779685974,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975506544113159,0.4253534078598022,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473351001739502,0.3680827617645263,0.3519168496131897,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649843454360962,0.1747826188802719,0.8039938807487488,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.01971435546875,284.8703308105469,1.0,0.5216731429100037,0.3654696643352508,0.3654696643352508,1.0,1.0,-2.703755617141724,0.6934565901756287,2.01029896736145,0.0830957442522049,0.8629491329193115,0.8629491329193115,0.0,136.31097412109375,137.0,47238.03125,0.0,1753.699951171875,1.0,280.2576904296875,283.35992431640625,297.3688659667969,300.5067443847656,293.1499938964844,293.1499938964844,280.54998779296875,38899.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140649795532227,1.0,0.0,0.0,3.63639760017395,3.6364221572875977,8.823401458357694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.60302734375,0.0,1539.7042236328125,1895.4371337890625,0.0,2600.6767578125,0.904067873954773,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682529091835022,0.2717268764972687,0.2479732483625412,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011528491973876,0.4433029890060425,0.4228190779685974,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975506544113159,0.4253534078598022,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473351001739502,0.3680827617645263,0.3519168496131897,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649843454360962,0.1747826188802719,0.8039938807487488,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.01971435546875,284.8703308105469,1.0,0.5216731429100037,0.3654696643352508,0.3654696643352508,1.0,1.0,-2.703755617141724,0.6934565901756287,2.01029896736145,0.0830957442522049,0.8629491329193115,0.8629491329193115,0.0,136.31097412109375,137.0,47238.03125,0.0,1753.699951171875,1.0,280.2576904296875,283.35992431640625,297.3688659667969,300.5067443847656,293.1499938964844,293.1499938964844,280.54998779296875,38899.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140649795532227,1.0,0.0,0.0,3.63639760017395,3.6364221572875977,8.823401458357694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.60302734375,0.0,1539.7042236328125,1895.4371337890625,0.0,2600.6767578125,0.904067873954773,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650845050811768,0.2704468369483948,0.2466727048158645,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975231647491455,0.4414074122905731,0.4208677113056183,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958149075508118,0.4283919632434845,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442192077636719,0.3665679097175598,0.3503608107566833,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618632078170776,0.1736527234315872,0.7987920641899109,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0031433105469,1.0,0.521289587020874,0.3660634756088257,0.3660634756088257,1.0,1.0,-2.69537615776062,0.6921240091323853,2.0032520294189453,0.0842432677745819,0.942518711090088,0.942518711090088,0.0,137.3138427734375,137.0,46241.078125,0.0,1745.90087890625,1.0,280.5016784667969,283.5088806152344,297.2674865722656,300.2443542480469,293.1499938964844,293.1499938964844,280.54998779296875,34696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077850341796875,1.0,0.0,0.0,3.664170503616333,3.664194345474243,8.958692205851548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.06982421875,0.0,1539.19970703125,1895.4371337890625,0.0,2542.810791015625,0.9095022678375244,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624937891960144,0.2693692147731781,0.2457048296928405,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944286108016968,0.439734548330307,0.4192867577075958,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941633820533752,0.4310945272445678,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415842652320862,0.3652409017086029,0.3491107225418091,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591530442237854,0.1726288050413131,0.7942742705345154,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.009033203125,284.991943359375,1.0,0.5210611820220947,0.3666168749332428,0.3666168749332428,1.0,1.0,-2.6886281967163086,0.6912428140640259,1.9973853826522827,0.0852738842368125,0.9569111466407776,0.9569111466407776,0.0,138.23269653320312,140.0,46190.8984375,0.0,1740.1553955078125,1.0,280.54278564453125,283.5013732910156,297.2375793457031,300.2452087402344,293.1499938964844,293.1499938964844,280.25,33535.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051978945732117,1.0,0.0,0.0,3.733868837356568,3.733893394470215,9.302751777795492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.13525390625,0.0,1609.6298828125,1895.4371337890625,0.0,2519.042724609375,0.9222489595413208,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561340928077698,0.266322910785675,0.2433033436536789,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869460225105286,0.4354333579540252,0.4156100153923034,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886568665504456,0.4379099011421203,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352329134941101,0.3617750406265259,0.3461795449256897,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528792977333069,0.1701694875955581,0.7843514680862427,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208033323287964,0.367723673582077,0.367723673582077,1.0,1.0,-2.674070119857788,0.6891655921936035,1.984904646873474,0.0860611349344253,0.8342294096946716,0.8342294096946716,0.0,140.60618591308594,128.0,46362.6171875,0.0,1729.6119384765625,1.0,280.2572326660156,283.3773498535156,297.22271728515625,300.3063049316406,293.1499938964844,293.1499938964844,280.54998779296875,40999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147799968719482,1.0,0.0,0.0,3.546281814575196,3.546305656433105,8.39150288811652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.14990234375,0.0,1457.15673828125,1895.4371337890625,0.0,2607.280029296875,0.8863028287887573,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561340928077698,0.266322910785675,0.2433033436536789,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869460225105286,0.4354333579540252,0.4156100153923034,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886568665504456,0.4379099011421203,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352329134941101,0.3617750406265259,0.3461795449256897,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528792977333069,0.1701694875955581,0.7843514680862427,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208033323287964,0.367723673582077,0.367723673582077,1.0,1.0,-2.674070119857788,0.6891655921936035,1.984904646873474,0.0860611349344253,0.8342294096946716,0.8342294096946716,0.0,140.60618591308594,128.0,46362.6171875,0.0,1729.6119384765625,1.0,280.2572326660156,283.3773498535156,297.22271728515625,300.3063049316406,293.1499938964844,293.1499938964844,280.54998779296875,40999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147799968719482,1.0,0.0,0.0,3.546281814575196,3.546305656433105,8.39150288811652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.14990234375,0.0,1457.15673828125,1895.4371337890625,0.0,2607.280029296875,0.8863028287887573,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.755470335483551,0.2640377879142761,0.2409979999065399,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863821625709534,0.431909829378128,0.4120182394981384,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844316124916077,0.4349327981472015,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348108530044556,0.3589422404766083,0.3432700634002685,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514439582824707,0.1680045425891876,0.7739052772521973,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155407786369324,0.3688305020332336,0.3688305020332336,1.0,1.0,-2.6473701000213623,0.6830454468727112,1.9643245935440063,0.0847625806927681,0.9226186871528624,0.9226186871528624,0.0,138.35098266601562,116.0,45236.48046875,0.0,1680.6578369140625,1.0,280.5415344238281,283.510009765625,297.0989990234375,300.0477905273437,293.1499938964844,293.1499938964844,280.25,34063.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036201000213623,1.0,0.0,0.0,3.64374041557312,3.643764019012451,8.859069566824473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.81103515625,0.0,1511.75390625,1895.4371337890625,0.0,2504.56884765625,0.9023933410644532,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.755470335483551,0.2640377879142761,0.2409979999065399,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863821625709534,0.431909829378128,0.4120182394981384,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844316124916077,0.4349327981472015,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348108530044556,0.3589422404766083,0.3432700634002685,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514439582824707,0.1680045425891876,0.7739052772521973,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155407786369324,0.3688305020332336,0.3688305020332336,1.0,1.0,-2.6473701000213623,0.6830454468727112,1.9643245935440063,0.0847625806927681,0.9226186871528624,0.9226186871528624,0.0,138.35098266601562,116.0,45236.48046875,0.0,1680.6578369140625,1.0,280.5415344238281,283.510009765625,297.0989990234375,300.0477905273437,293.1499938964844,293.1499938964844,280.25,34063.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036201000213623,1.0,0.0,0.0,3.64374041557312,3.643764019012451,8.859069566824473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.81103515625,0.0,1511.75390625,1895.4371337890625,0.0,2504.56884765625,0.9023933410644532,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582666277885437,0.2610636055469513,0.23837511241436,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902276158332825,0.4276419579982757,0.4080701768398285,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812913417816162,0.4253563582897186,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381652235984802,0.3554725050926208,0.3400400578975677,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531211137771606,0.1655724644660949,0.7627086043357849,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071675777435303,0.3700399994850158,0.3700399994850158,1.0,1.0,-2.610640525817871,0.6737386584281921,1.936901926994324,0.0827308669686317,0.8070390224456787,0.8070390224456787,0.0,133.0086212158203,119.0,44941.37109375,0.0,1604.75390625,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0870666503906,293.1499938964844,293.1499938964844,280.54998779296875,41828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110131025314331,1.0,0.0,0.0,3.4098470211029053,3.409869909286499,7.7582382118635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.763671875,0.0,1322.78271484375,1895.4371337890625,0.0,2572.5263671875,0.8572892546653748,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582666277885437,0.2610636055469513,0.23837511241436,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902276158332825,0.4276419579982757,0.4080701768398285,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812913417816162,0.4253563582897186,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381652235984802,0.3554725050926208,0.3400400578975677,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531211137771606,0.1655724644660949,0.7627086043357849,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071675777435303,0.3700399994850158,0.3700399994850158,1.0,1.0,-2.610640525817871,0.6737386584281921,1.936901926994324,0.0827308669686317,0.8070390224456787,0.8070390224456787,0.0,133.0086212158203,119.0,44941.37109375,0.0,1604.75390625,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0870666503906,293.1499938964844,293.1499938964844,280.54998779296875,41828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110131025314331,1.0,0.0,0.0,3.4098470211029053,3.409869909286499,7.7582382118635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.763671875,0.0,1322.78271484375,1895.4371337890625,0.0,2572.5263671875,0.8572892546653748,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587867975234985,0.2588735222816467,0.2361377477645874,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891088604927063,0.4242053627967834,0.4045335352420807,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806109547615051,0.4204832315444946,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389411568641663,0.3526718914508819,0.3371359705924988,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526849269866943,0.1634866893291473,0.7524688243865967,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018880367279053,0.3712495267391205,0.3712495267391205,1.0,1.0,-2.582037925720215,0.667024552822113,1.9150134325027464,0.0826687589287757,0.8849241137504578,0.8849241137504578,0.0,130.02867126464844,122.0,43777.546875,0.0,1552.155029296875,1.0,280.5403747558594,283.5268249511719,296.9666748046875,299.82330322265625,293.1499938964844,293.1499938964844,280.8500061035156,34357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974041104316711,1.0,0.0,0.0,3.503878116607666,3.5039005279541016,8.192025688913418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.82373046875,0.0,1364.798095703125,1895.4371337890625,0.0,2447.715576171875,0.8712408542633057,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587867975234985,0.2588735222816467,0.2361377477645874,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891088604927063,0.4242053627967834,0.4045335352420807,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806109547615051,0.4204832315444946,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389411568641663,0.3526718914508819,0.3371359705924988,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526849269866943,0.1634866893291473,0.7524688243865967,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018880367279053,0.3712495267391205,0.3712495267391205,1.0,1.0,-2.582037925720215,0.667024552822113,1.9150134325027464,0.0826687589287757,0.8849241137504578,0.8849241137504578,0.0,130.02867126464844,122.0,43777.546875,0.0,1552.155029296875,1.0,280.5403747558594,283.5268249511719,296.9666748046875,299.82330322265625,293.1499938964844,293.1499938964844,280.8500061035156,34357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974041104316711,1.0,0.0,0.0,3.503878116607666,3.5039005279541016,8.192025688913418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.82373046875,0.0,1364.798095703125,1895.4371337890625,0.0,2447.715576171875,0.8712408542633057,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.758330225944519,0.2578773200511932,0.2351788133382797,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905764818191528,0.422610878944397,0.402955561876297,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802828907966614,0.4195454716682434,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385195136070251,0.3513743281364441,0.3358463943004608,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.651845395565033,0.1625181138515472,0.7479056119918823,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000278353691101,0.3718542754650116,0.3718542754650116,1.0,1.0,-2.5708281993865967,0.6646687984466553,1.906159281730652,0.083234004676342,0.9731150269508362,0.9731150269508362,0.0,129.28294372558594,122.0,42889.76953125,0.0,1533.6650390625,1.0,280.7962646484375,283.6452941894531,296.91290283203125,299.6476745605469,293.1499938964844,293.1499938964844,280.8500061035156,31516.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889354825019836,1.0,0.0,0.0,3.588205337524414,3.5882279872894287,8.591081837039383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.93603515625,0.0,1432.524658203125,1895.4371337890625,0.0,2370.725341796875,0.8896754384040833,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576006054878235,0.2569118142127991,0.2343333214521408,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896846771240234,0.4210581183433532,0.4015147089958191,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6797953844070435,0.4192684292793274,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377727270126343,0.3501130938529968,0.3346733748912811,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507647037506104,0.1615830361843109,0.7436988353729248,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.4985956251621246,0.3726201057434082,0.3726201057434082,1.0,1.0,-2.5612823963165283,0.6632165312767029,1.8980659246444704,0.0843986123800277,1.0,1.0,0.0,128.8696746826172,125.0,42917.03125,0.0,1518.9952392578125,1.0,280.8417053222656,283.61968994140625,296.9156494140625,299.6991577148437,293.1499938964844,293.1499938964844,280.54998779296875,30927.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861397862434387,1.0,0.0,0.0,3.698913812637329,3.69893741607666,9.129388445217046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.03125,0.0,1549.81298828125,1895.4371337890625,0.0,2345.43701171875,0.9125608205795288,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534501552581787,0.2538040280342102,0.2319008111953735,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848952054977417,0.4166711866855621,0.3977952599525451,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757282614707947,0.4219852983951568,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336942791938782,0.3464986681938171,0.3316255211830139,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465250253677368,0.159160777926445,0.7338387370109558,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965381920337677,0.3741517663002014,0.3741517663002014,1.0,1.0,-2.541649341583252,0.6601434946060181,1.8815058469772337,0.0866034030914306,0.853704571723938,0.853704571723938,0.0,129.3726348876953,128.0,43370.90625,0.0,1494.97509765625,1.0,280.5578308105469,283.43017578125,296.940185546875,299.8309020996094,293.1499938964844,293.1499938964844,280.8500061035156,39248.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986440658569336,1.0,0.0,0.0,3.605194330215454,3.605218410491944,8.672626563566155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1728515625,0.0,1507.8973388671875,1895.4371337890625,0.0,2459.034423828125,0.8973498344421387,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534501552581787,0.2538040280342102,0.2319008111953735,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848952054977417,0.4166711866855621,0.3977952599525451,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757282614707947,0.4219852983951568,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336942791938782,0.3464986681938171,0.3316255211830139,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465250253677368,0.159160777926445,0.7338387370109558,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965381920337677,0.3741517663002014,0.3741517663002014,1.0,1.0,-2.541649341583252,0.6601434946060181,1.8815058469772337,0.0866034030914306,0.853704571723938,0.853704571723938,0.0,129.3726348876953,128.0,43370.90625,0.0,1494.97509765625,1.0,280.5578308105469,283.43017578125,296.940185546875,299.8309020996094,293.1499938964844,293.1499938964844,280.8500061035156,39248.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986440658569336,1.0,0.0,0.0,3.605194330215454,3.605218410491944,8.672626563566155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1728515625,0.0,1507.8973388671875,1895.4371337890625,0.0,2459.034423828125,0.8973498344421387,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484769821166992,0.2513843774795532,0.2295559495687484,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789539933204651,0.4129578769207001,0.394111692905426,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710692644119263,0.4264218211174011,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286079168319702,0.3434256017208099,0.3285831212997436,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414334774017334,0.1569316834211349,0.7237013578414917,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952529370784759,0.3756834268569946,0.3756834268569946,1.0,1.0,-2.5238962173461914,0.6577062010765076,1.8661900758743288,0.0882732793688774,0.9517408013343812,0.9517408013343812,0.0,130.6346893310547,116.0,42353.9375,0.0,1476.991455078125,1.0,280.8428039550781,283.5750427246094,296.8214111328125,299.5860900878906,293.1499938964844,293.1499938964844,280.54998779296875,33368.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879652380943298,1.0,0.0,0.0,3.7078607082366943,3.707884788513184,9.17360637231468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.68017578125,0.0,1578.498291015625,1895.4371337890625,0.0,2361.941650390625,0.9161792397499084,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484769821166992,0.2513843774795532,0.2295559495687484,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789539933204651,0.4129578769207001,0.394111692905426,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710692644119263,0.4264218211174011,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286079168319702,0.3434256017208099,0.3285831212997436,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414334774017334,0.1569316834211349,0.7237013578414917,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952529370784759,0.3756834268569946,0.3756834268569946,1.0,1.0,-2.5238962173461914,0.6577062010765076,1.8661900758743288,0.0882732793688774,0.9517408013343812,0.9517408013343812,0.0,130.6346893310547,116.0,42353.9375,0.0,1476.991455078125,1.0,280.8428039550781,283.5750427246094,296.8214111328125,299.5860900878906,293.1499938964844,293.1499938964844,280.54998779296875,33368.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879652380943298,1.0,0.0,0.0,3.7078607082366943,3.707884788513184,9.17360637231468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.68017578125,0.0,1578.498291015625,1895.4371337890625,0.0,2361.941650390625,0.9161792397499084,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747966468334198,0.2482928484678268,0.2269502580165863,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786994218826294,0.4085389375686645,0.3901405036449432,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6652997732162476,0.4224850535392761,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283782005310059,0.3397225141525268,0.3252590298652649,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401457786560059,0.154379054903984,0.7125421762466431,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.489252895116806,0.3770152926445007,0.3770152926445007,1.0,1.0,-2.493882179260254,0.6506200432777405,1.8432621955871584,0.0876601859927177,0.8176800608634949,0.8176800608634949,0.0,128.0020751953125,104.0,42270.29296875,0.0,1426.7755126953125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.65899658203125,293.1499938964844,293.1499938964844,280.8500061035156,41946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968776822090149,1.0,0.0,0.0,3.493952989578247,3.493976593017578,8.14568181795039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.23974609375,0.0,1408.979736328125,1895.4371337890625,0.0,2442.913330078125,0.8753843903541565,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747966468334198,0.2482928484678268,0.2269502580165863,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786994218826294,0.4085389375686645,0.3901405036449432,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6652997732162476,0.4224850535392761,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283782005310059,0.3397225141525268,0.3252590298652649,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401457786560059,0.154379054903984,0.7125421762466431,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.489252895116806,0.3770152926445007,0.3770152926445007,1.0,1.0,-2.493882179260254,0.6506200432777405,1.8432621955871584,0.0876601859927177,0.8176800608634949,0.8176800608634949,0.0,128.0020751953125,104.0,42270.29296875,0.0,1426.7755126953125,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.65899658203125,293.1499938964844,293.1499938964844,280.8500061035156,41946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968776822090149,1.0,0.0,0.0,3.493952989578247,3.493976593017578,8.14568181795039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.23974609375,0.0,1408.979736328125,1895.4371337890625,0.0,2442.913330078125,0.8753843903541565,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516412138938904,0.245966225862503,0.2244748324155807,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836338520050049,0.4049164652824402,0.3863208293914795,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628527045249939,0.4115278422832489,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325530290603638,0.3366537988185882,0.3219884634017944,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422050595283508,0.152118980884552,0.7010366320610046,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802320897579193,0.3783471584320068,0.3783471584320068,1.0,1.0,-2.455404281616211,0.6405978202819824,1.814806580543518,0.0855540856719017,0.9002923965454102,0.9002923965454102,0.0,122.25147247314452,107.0,40986.484375,0.0,1353.999267578125,1.0,280.8410339355469,283.5797119140625,296.7161865234375,299.3999328613281,293.1499938964844,293.1499938964844,280.54998779296875,34442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822097539901733,1.0,0.0,0.0,3.578118324279785,3.578141212463379,8.542847922399233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.63330078125,0.0,1443.2354736328125,1895.4371337890625,0.0,2310.0029296875,0.887887179851532,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516412138938904,0.245966225862503,0.2244748324155807,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836338520050049,0.4049164652824402,0.3863208293914795,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628527045249939,0.4115278422832489,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325530290603638,0.3366537988185882,0.3219884634017944,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422050595283508,0.152118980884552,0.7010366320610046,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802320897579193,0.3783471584320068,0.3783471584320068,1.0,1.0,-2.455404281616211,0.6405978202819824,1.814806580543518,0.0855540856719017,0.9002923965454102,0.9002923965454102,0.0,122.25147247314452,107.0,40986.484375,0.0,1353.999267578125,1.0,280.8410339355469,283.5797119140625,296.7161865234375,299.3999328613281,293.1499938964844,293.1499938964844,280.54998779296875,34442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822097539901733,1.0,0.0,0.0,3.578118324279785,3.578141212463379,8.542847922399233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.63330078125,0.0,1443.2354736328125,1895.4371337890625,0.0,2310.0029296875,0.887887179851532,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525373697280884,0.2445753812789917,0.2233384996652603,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848615288734436,0.4028457999229431,0.3845055997371673,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619598269462585,0.4079329371452331,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335912227630615,0.3349215090274811,0.3204551041126251,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424590349197388,0.1509380936622619,0.6957653760910034,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.836181640625,1.0,0.4770818650722503,0.3790130913257599,0.3790130913257599,1.0,1.0,-2.4393556118011475,0.6366550922393799,1.802700638771057,0.0847906619310379,0.7982575297355652,0.7982575297355652,0.0,120.27859497070312,107.0,41332.21484375,0.0,1326.0125732421875,1.0,280.6003112792969,283.435546875,296.7637634277344,299.5661315917969,293.1499938964844,293.1499938964844,280.54998779296875,40458.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872726321220398,1.0,0.0,0.0,3.490487098693848,3.4905104637146,8.129528623612714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.86572265625,0.0,1394.7410888671875,1895.4371337890625,0.0,2355.676025390625,0.8697686791419983,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7520151734352112,0.2430700212717056,0.2219681143760681,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844293355941772,0.4006559550762176,0.3824231028556824,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607035994529724,0.4063039720058441,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332041501998901,0.3330758810043335,0.3187001347541809,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6415992379188538,0.1496949791908264,0.6901124119758606,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744558334350586,0.3798771202564239,0.3798771202564239,1.0,1.0,-2.4243485927581787,0.6334613561630249,1.7908873558044434,0.0846836417913436,0.7906832695007324,0.7906832695007324,0.0,119.1418685913086,110.0,40696.15234375,0.0,1303.055419921875,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.4600524902344,293.1499938964844,293.1499938964844,280.8500061035156,42310.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873437404632568,1.0,0.0,0.0,3.312973737716675,3.3129959106445312,7.32367936961964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.02978515625,0.0,1232.400634765625,1895.4371337890625,0.0,2356.31884765625,0.8368420004844666,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503836154937744,0.2408617436885833,0.2197968661785125,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825603127479553,0.3971305787563324,0.3788952231407165,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587285399436951,0.4050579071044922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315597772598267,0.3300987780094147,0.3157129287719726,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392133235931396,0.1475633680820465,0.6800415515899658,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706577956676483,0.3816052079200744,0.3816052079200744,1.0,1.0,-2.400310516357422,0.6291149854660034,1.7711955308914185,0.085319660604,0.8739671111106873,0.8739671111106873,0.0,117.8753433227539,113.0,39763.25,0.0,1269.0606689453125,1.0,280.83953857421875,283.6114196777344,296.64227294921875,299.2397155761719,293.1499938964844,293.1499938964844,281.1499938964844,33905.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714982032775879,1.0,0.0,0.0,3.4291446208953857,3.429166078567505,7.846299467928475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.17431640625,0.0,1286.3365478515625,1895.4371337890625,0.0,2214.154052734375,0.8542100191116333,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503836154937744,0.2408617436885833,0.2197968661785125,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825603127479553,0.3971305787563324,0.3788952231407165,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587285399436951,0.4050579071044922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315597772598267,0.3300987780094147,0.3157129287719726,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392133235931396,0.1475633680820465,0.6800415515899658,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706577956676483,0.3816052079200744,0.3816052079200744,1.0,1.0,-2.400310516357422,0.6291149854660034,1.7711955308914185,0.085319660604,0.8739671111106873,0.8739671111106873,0.0,117.8753433227539,113.0,39763.25,0.0,1269.0606689453125,1.0,280.83953857421875,283.6114196777344,296.64227294921875,299.2397155761719,293.1499938964844,293.1499938964844,281.1499938964844,33905.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714982032775879,1.0,0.0,0.0,3.4291446208953857,3.429166078567505,7.846299467928475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.17431640625,0.0,1286.3365478515625,1895.4371337890625,0.0,2214.154052734375,0.8542100191116333,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477035522460938,0.0,0.2179817706346511,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792091012001038,0.0,0.3757777512073517,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062379002571106,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286519646644592,0.0,0.3130837678909302,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359453797340393,0.0,0.6711005568504333,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833333253860473,0.3833333253860473,1.0,1.0,-2.381899118423462,0.6266264915466309,1.7552725076675415,0.086774930357933,0.0,0.0,0.0,117.76481628417967,60.0,39050.03125,0.0,1246.9002685546875,0.0,281.1414794921875,283.7052001953125,296.6241149902344,299.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,30255.087890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64793872833252,3.647961616516113,8.879496249392105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.916259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
