time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477035522460938,0.0,0.2179817706346511,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792091012001038,0.0,0.3757777512073517,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062379002571106,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286519646644592,0.0,0.3130837678909302,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359453797340393,0.0,0.6711005568504333,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833333253860473,0.3833333253860473,1.0,1.0,-2.381899118423462,0.6266264915466309,1.7552725076675415,0.086774930357933,0.0,0.0,0.0,117.76481628417967,60.0,39050.03125,0.0,1246.9002685546875,0.0,281.1414794921875,283.7052001953125,296.6241149902344,299.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,30255.087890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64793872833252,3.647961616516113,8.879496249392105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.916259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.4012556672096252,0.0,0.001379883964546,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.4012556672096252,0.0,0.0014530933694913,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350646972656,0.4012556672096252,0.0,0.0010732560185715,297.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.4012556672096252,0.0,0.0014530889457091,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035705566406,0.0,0.0,0.0068927314132452,292.8084411621094,294.1499938964844,298.131591796875,293.662841796875,295.0285339355469,296.4562683105469,285.0687866210937,0.0,0.0,0.3056893348693847,0.3056893348693847,1.0,1.0,-0.0162775479257106,0.0044880327768623,0.0117895156145095,-0.0316622070968151,0.0,0.0,0.0,-0.0901602357625961,60.0,2357.296875,0.0,-1.4738907339051366e-05,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,1.3738172128796575e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9527903439882116e-12,5.953047083062657e-12,1.2206876353012439e-17,1.641796837370535e-10,1.64179503325812e-10,1.9018232241353795e-16,0.0,0.0,-0.0,0.0,0.0,1.8803699097928438e-20,4.23350029378268e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.0009371885680593,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,0.0015618904726579,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0018711705924943,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0013151374878361,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,0.0030417970847338,292.5906982421875,294.1499938964844,298.110595703125,293.6541748046875,295.2540283203125,296.41558837890625,284.0972595214844,0.0,0.0,0.2299999892711639,0.2299999892711639,1.0,1.0,-0.0104673458263278,0.0022302630823105,0.0082370825111866,-0.0336426831781864,0.0,0.0,0.0,-0.0603179484605789,60.0,1188.1397705078125,0.0,-7.478064617316704e-06,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.337572309369032e-27,1.5690469404900174e-27,1.5728610002420514e-30,5.682237601799065e-19,5.678711744438058e-19,3.525993423736213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,9.685150871519e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.0001007301179924,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,7.282703154487535e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,0.0001012705324683,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522705078125,0.0,0.0,0.0004873813013546,292.4853820800781,294.1499938964844,298.05914306640625,293.6415405273437,295.37359619140625,297.1104431152344,283.6424255371094,0.0,0.0,0.0766666606068611,0.0766666606068611,1.0,1.0,-0.0010309790959581,3.292308610980399e-05,0.0009980560280382,-0.0301500391215086,0.0,0.0,0.0,-0.0105862831696867,60.0,241.0818786621093,0.0,-7.24587252420861e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.623428198833063e-39,-1.0014932988190714e-38,-5.985218994331837e-39,2.960271809380581e-21,1.3478034654757325e-21,1.6124684448790442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,9.685150871519e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.0001007301179924,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,7.282703154487535e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,0.0001012705324683,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522705078125,0.0,0.0,0.0004873813013546,292.4853820800781,294.1499938964844,298.05914306640625,293.6415405273437,295.37359619140625,297.1104431152344,283.6424255371094,0.0,0.0,0.0766666606068611,0.0766666606068611,1.0,1.0,-0.0010309790959581,3.292308610980399e-05,0.0009980560280382,-0.0301500391215086,0.0,0.0,0.0,-0.0105862831696867,60.0,241.0818786621093,0.0,-7.24587252420861e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.623428198833063e-39,-1.0014932988190714e-38,-5.985218994331837e-39,2.960271809380581e-21,1.3478034654757325e-21,1.6124684448790442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,9.790234616957604e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0001031140200211,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,7.618188101332635e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001031062784022,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0004889879492111,292.46197509765625,294.1499938964844,298.0292053222656,293.63751220703125,295.3983154296875,297.3152160644531,283.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431997943669,2.002695076441796e-08,0.0010431797709316,-0.0275486204773187,0.0,0.0,0.0,-0.0102077620103955,60.0,113.65812683105467,0.0,-7.419502168204417e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816802858242696e-42,1.678755560261131e-42,9.03837509489507e-43,2.7688659314862186e-21,1.3860846006649269e-21,1.3827812298470956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,9.698485519038512e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,0.0001021308053168,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,7.543441461166367e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0001021303833113,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261779785156,0.0,0.0,0.0004844535433221,292.4384155273437,294.1499938964844,297.99658203125,293.6349182128906,295.4224548339844,297.4546813964844,283.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333912214264,9.767001429850096e-09,0.0010333814425393,-0.0246368646621704,0.0,0.0,0.0,-0.0096548069268465,60.0,62.55017852783203,0.0,-7.280886649141395e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7711580457324284e-21,1.385625975867293e-21,1.3855320698651354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.529534872854128e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001003511424642,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.411931437673047e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001003509460133,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0004760157025884,292.39129638671875,294.1499938964844,297.9237670898437,293.6336364746094,295.46844482421875,297.6111145019531,283.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153874754905,7.662865009194775e-09,0.0010153797920793,-0.0191269777715206,0.0,0.0,0.0,-0.0086116483435034,60.0,33.511043548583984,0.0,-7.029415627357595e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712269101340105e-21,1.385612142402459e-21,1.3856147677315517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,9.529534872854128e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001003511424642,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.411931437673047e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001003509460133,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0004760157025884,292.39129638671875,294.1499938964844,297.9237670898437,293.6336364746094,295.46844482421875,297.6111145019531,283.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153874754905,7.662865009194775e-09,0.0010153797920793,-0.0191269777715206,0.0,0.0,0.0,-0.0086116483435034,60.0,33.511043548583984,0.0,-7.029415627357595e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712269101340105e-21,1.385612142402459e-21,1.3856147677315517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,9.442644659429789e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.9436154414434e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,7.34435161575675e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,9.94359506876208e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0004716753901448,292.343994140625,294.1499938964844,297.841552734375,293.6370544433594,295.5116271972656,297.679931640625,283.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061250068247,6.580217259966048e-09,0.0010061183711513,-0.0162912551313638,0.0,0.0,0.0,-0.0080749150365591,60.0,27.80349349975586,0.0,-6.901807836356967e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.3856124453250466e-21,1.3856122433766549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,9.442644659429789e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.9436154414434e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,7.34435161575675e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,9.94359506876208e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0004716753901448,292.343994140625,294.1499938964844,297.841552734375,293.6370544433594,295.5116271972656,297.679931640625,283.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061250068247,6.580217259966048e-09,0.0010061183711513,-0.0162912551313638,0.0,0.0,0.0,-0.0080749150365591,60.0,27.80349349975586,0.0,-6.901807836356967e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.3856124453250466e-21,1.3856122433766549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,9.53413182287477e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001003995566861,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,7.415507570840418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001003993529593,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0004762453900184,292.2959289550781,294.1499938964844,297.7509155273437,293.6444396972656,295.5523376464844,297.70721435546875,283.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158652439713,7.720038830427711e-09,0.0010158575605601,-0.0192767288535833,0.0,0.0,0.0,-0.0086399363353848,60.0,25.95794486999512,0.0,-7.036191362885802e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,9.53413182287477e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001003995566861,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,7.415507570840418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001003993529593,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0004762453900184,292.2959289550781,294.1499938964844,297.7509155273437,293.6444396972656,295.5523376464844,297.70721435546875,283.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158652439713,7.720038830427711e-09,0.0010158575605601,-0.0192767288535833,0.0,0.0,0.0,-0.0086399363353848,60.0,25.95794486999512,0.0,-7.036191362885802e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.883142047328874e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001040748175,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,7.686961907893419e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001040746137732,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0004936790792271,292.2460021972656,294.1499938964844,297.6526794433594,293.6551513671875,295.59161376953125,297.7016296386719,283.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530436411499,1.2068503529860664e-08,0.0010530315339565,-0.0306610651314258,0.0,0.0,0.0,-0.0107956090942025,60.0,25.05052947998047,0.0,-7.560755932445319e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.883142047328874e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001040748175,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,7.686961907893419e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001040746137732,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0004936790792271,292.2460021972656,294.1499938964844,297.6526794433594,293.6551513671875,295.59161376953125,297.7016296386719,283.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530436411499,1.2068503529860664e-08,0.0010530315339565,-0.0306610651314258,0.0,0.0,0.0,-0.0107956090942025,60.0,25.05052947998047,0.0,-7.560755932445319e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001015883899526,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0001069780482794,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,7.901394565124065e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001069778372766,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0005074506043456,292.2198486328125,294.1499938964844,297.6010131835937,293.6615295410156,295.61090087890625,297.6800231933594,283.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824163910001,1.5503658801208076e-08,0.0010824009077623,-0.0396462716162204,0.0,0.0,0.0,-0.01249854080379,60.0,24.843963623046875,0.0,-7.98846215843696e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,0.0001047399855451,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65234375,0.0,0.0,0.0001102968381019,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,8.146520121954381e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0001102966270991,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,0.0005231933901086,292.1927795410156,294.1499938964844,297.5477600097656,293.6684875488281,295.6300964355469,297.644287109375,283.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159949935972,1.9430665076924925e-08,0.0011159756686538,-0.049906313419342,0.0,0.0,0.0,-0.0144453030079603,60.0,24.75708198547364,0.0,-8.491802816479321e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.000110133405542,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0001159763996838,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,8.56601182022132e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0001159761741291,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,0.0005501344567164,292.1357421875,294.1499938964844,297.4370422363281,293.6838073730469,295.6678161621094,297.5382080078125,283.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734748259186,2.6151479204372663e-08,0.0011734486324712,-0.0674281492829322,0.0,0.0,0.0,-0.017777120694518,60.0,24.778684616088867,0.0,-9.3888580465773e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.000110133405542,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0001159763996838,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,8.56601182022132e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0001159761741291,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,0.0005501344567164,292.1357421875,294.1499938964844,297.4370422363281,293.6838073730469,295.6678161621094,297.5382080078125,283.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734748259186,2.6151479204372663e-08,0.0011734486324712,-0.0674281492829322,0.0,0.0,0.0,-0.017777120694518,60.0,24.778684616088867,0.0,-9.3888580465773e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65631103515625,0.0,0.0,0.0001079058783943,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0001136306818807,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,8.392756717512384e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.000113630463602,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0005390076548792,292.07696533203125,294.1499938964844,297.3214416503906,293.70050048828125,295.7031555175781,297.4223937988281,284.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497667292132,2.337562676757443e-08,0.0011497434461489,-0.0601976700127124,0.0,0.0,0.0,-0.0164011660963296,60.0,24.449928283691406,0.0,-9.012899226945593e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65631103515625,0.0,0.0,0.0001079058783943,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0001136306818807,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,8.392756717512384e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.000113630463602,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0005390076548792,292.07696533203125,294.1499938964844,297.3214416503906,293.70050048828125,295.7031555175781,297.4223937988281,284.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497667292132,2.337562676757443e-08,0.0011497434461489,-0.0601976700127124,0.0,0.0,0.0,-0.0164011660963296,60.0,24.449928283691406,0.0,-9.012899226945593e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001006088932626,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001059465575963,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,7.825207285350189e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001059463538695,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0005025580758228,292.02056884765625,294.1499938964844,297.2017822265625,293.718017578125,295.7337646484375,297.3291015625,284.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720214340835,1.4283088489719376e-08,0.0010720071149989,-0.0364545993506908,0.0,0.0,0.0,-0.0118936691433191,60.0,23.29341697692871,0.0,-7.835139115286438e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001006088932626,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001059465575963,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,7.825207285350189e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001059463538695,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0005025580758228,292.02056884765625,294.1499938964844,297.2017822265625,293.718017578125,295.7337646484375,297.3291015625,284.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720214340835,1.4283088489719376e-08,0.0010720071149989,-0.0364545993506908,0.0,0.0,0.0,-0.0118936691433191,60.0,23.29341697692871,0.0,-7.835139115286438e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.522847540210932e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001002806820906,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,7.406725490000099e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,0.0001002804929157,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004756820562761,291.9674072265625,294.1499938964844,297.0790405273437,293.73583984375,295.75946044921875,297.2621154785156,284.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146795539185,7.579242122801588e-09,0.0010146719869226,-0.0189079549163579,0.0,0.0,0.0,-0.0085702296346426,60.0,21.94911193847656,0.0,-7.019519898676664e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.522847540210932e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001002806820906,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,7.406725490000099e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,0.0001002804929157,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0004756820562761,291.9674072265625,294.1499938964844,297.0790405273437,293.73583984375,295.75946044921875,297.2621154785156,284.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146795539185,7.579242122801588e-09,0.0010146719869226,-0.0189079549163579,0.0,0.0,0.0,-0.0085702296346426,60.0,21.94911193847656,0.0,-7.019519898676664e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,9.455308463657276e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,9.956945723388344e-05,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,7.354193803621456e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,9.956926805898549e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0004723083984572,291.9413757324219,294.1499938964844,297.0167541503906,293.74468994140625,295.7708740234375,297.232177734375,284.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074764722958,6.737738367235124e-09,0.0010074697202071,-0.0167038645595312,0.0,0.0,0.0,-0.0081530269235372,60.0,21.447036743164062,0.0,-6.92030184268333e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,9.52069676714018e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001002580247586,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,7.405052019748837e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001002578428597,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,0.0004755746631417,291.9152526855469,294.1499938964844,296.9540405273437,293.7534484863281,295.7817077636719,297.1977233886719,284.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144320549443,7.552399594601411e-09,0.0010144244879484,-0.0188376698642969,0.0,0.0,0.0,-0.0085568325594067,60.0,21.09529495239257,0.0,-7.016345904276022e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.0001004096266115,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001057366971508,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,7.809705857653171e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001057365079759,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0005015628994442,291.861083984375,294.1499938964844,296.82769775390625,293.7704467773437,295.8020324707031,297.0794982910156,284.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698500555008,1.4034660544837152e-08,0.0010698360856622,-0.0358049049973487,0.0,0.0,0.0,-0.0117702782154083,60.0,20.964675903320312,0.0,-7.804121793242302e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.0001004096266115,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001057366971508,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,7.809705857653171e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001057365079759,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0005015628994442,291.861083984375,294.1499938964844,296.82769775390625,293.7704467773437,295.8020324707031,297.0794982910156,284.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698500555008,1.4034660544837152e-08,0.0010698360856622,-0.0358049049973487,0.0,0.0,0.0,-0.0117702782154083,60.0,20.964675903320312,0.0,-7.804121793242302e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001059811838786,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.000111603840196,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,8.243051706813276e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,0.0001116036437451,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0005293937865644,291.80322265625,294.1499938964844,296.7008972167969,293.7864685058594,295.8207397460937,296.8987731933594,284.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292386334389,2.0977052983539586e-08,0.001129217678681,-0.0539424531161785,0.0,0.0,0.0,-0.0152120096608996,60.0,21.347488403320312,0.0,-8.694220809957187e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001059811838786,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.000111603840196,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,8.243051706813276e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,0.0001116036437451,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0005293937865644,291.80322265625,294.1499938964844,296.7008972167969,293.7864685058594,295.8207397460937,296.8987731933594,284.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292386334389,2.0977052983539586e-08,0.001129217678681,-0.0539424531161785,0.0,0.0,0.0,-0.0152120096608996,60.0,21.347488403320312,0.0,-8.694220809957187e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001050142382155,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,0.0001105855844798,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,8.167843770934269e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001105853953049,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0005245637730695,291.74371337890625,294.1499938964844,296.57452392578125,293.8011779785156,295.8367919921875,296.73455810546875,284.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189577635377,1.9772141257590192e-08,0.001118937972933,-0.0507977567613124,0.0,0.0,0.0,-0.0146148009225726,60.0,21.380645751953125,0.0,-8.536291318250735e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001050142382155,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,0.0001105855844798,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,8.167843770934269e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001105853953049,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0005245637730695,291.74371337890625,294.1499938964844,296.57452392578125,293.8011779785156,295.8367919921875,296.73455810546875,284.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189577635377,1.9772141257590192e-08,0.001118937972933,-0.0507977567613124,0.0,0.0,0.0,-0.0146148009225726,60.0,21.380645751953125,0.0,-8.536291318250735e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,9.87513267318718e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001039904018398,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,7.680722774239257e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0001039902199408,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0004932795418426,291.6866149902344,294.1499938964844,296.4494934082031,293.8143005371094,295.8493957519531,296.6234741210937,284.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522260563448,1.1968382729321549e-08,0.0010522140655666,-0.0303990263491868,0.0,0.0,0.0,-0.010746169835329,60.0,20.64793968200684,0.0,-7.548462122031196e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,9.87513267318718e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001039904018398,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,7.680722774239257e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0001039902199408,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0004932795418426,291.6866149902344,294.1499938964844,296.4494934082031,293.8143005371094,295.8493957519531,296.6234741210937,284.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522260563448,1.1968382729321549e-08,0.0010522140655666,-0.0303990263491868,0.0,0.0,0.0,-0.010746169835329,60.0,20.64793968200684,0.0,-7.548462122031196e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,9.604110528016464e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0001011363856378,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,7.469925913028419e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001011362110148,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0004797415458597,291.6592102050781,294.1499938964844,296.38775634765625,293.8201904296875,295.8545227050781,296.58453369140625,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233346838504,8.591542588476386e-09,0.0010233260691165,-0.0215590484440326,0.0,0.0,0.0,-0.0090720597654581,60.0,20.1413688659668,0.0,-7.13981123112717e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,9.468795178690924e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.971144754672424e-05,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,7.364679186139256e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,9.971127292374148e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0004729823558591,291.6322631835937,294.1499938964844,296.3266906738281,293.8255920410156,295.8590087890625,296.5509948730469,284.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089114075526,6.9056023122016086e-09,0.0010089045390486,-0.0171435605734586,0.0,0.0,0.0,-0.0082362405955791,60.0,19.689430236816406,0.0,-6.940037877711802e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,9.608624532120302e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0001011839121929,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,7.473435834981501e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001011837448459,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0004799671005457,291.57830810546875,294.1499938964844,296.2069702148437,293.8348999023437,295.86627197265625,296.4736328125,284.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237960377708,8.647726978949777e-09,0.0010237874230369,-0.0217061955481767,0.0,0.0,0.0,-0.0090998169034719,60.0,19.211444854736328,0.0,-7.146520175638217e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
