time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,9.608624532120302e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0001011839121929,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,7.473435834981501e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001011837448459,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0004799671005457,291.57830810546875,294.1499938964844,296.2069702148437,293.8348999023437,295.86627197265625,296.4736328125,284.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237960377708,8.647726978949777e-09,0.0010237874230369,-0.0217061955481767,0.0,0.0,0.0,-0.0090998169034719,60.0,19.211444854736328,0.0,-7.146520175638217e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0001022624710458,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0001076878033927,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,7.953812018968165e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001076876214938,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0005108184413984,291.5216064453125,294.1499938964844,296.0912780761719,293.842041015625,295.871337890625,296.330322265625,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895908344537,1.6343131292728685e-08,0.0010895745363086,-0.041840698570013,0.0,0.0,0.0,-0.0129146799445152,60.0,19.45384407043457,0.0,-8.094770720390444e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0001022624710458,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0001076878033927,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,7.953812018968165e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001076876214938,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0005108184413984,291.5216064453125,294.1499938964844,296.0912780761719,293.842041015625,295.871337890625,296.330322265625,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895908344537,1.6343131292728685e-08,0.0010895745363086,-0.041840698570013,0.0,0.0,0.0,-0.0129146799445152,60.0,19.45384407043457,0.0,-8.094770720390444e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001091257727239,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001149152158177,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,8.48762720124796e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001149150266428,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0005451018805615,291.4606018066406,294.1499938964844,295.9804382324219,293.846923828125,295.874267578125,296.1438903808594,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627246858552,2.4895346228959173e-08,0.0011626997729763,-0.0641574412584304,0.0,0.0,0.0,-0.017154362052679,60.0,20.11222267150879,0.0,-9.217781382631077e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001091257727239,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001149152158177,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,8.48762720124796e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001149150266428,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0005451018805615,291.4606018066406,294.1499938964844,295.9804382324219,293.846923828125,295.874267578125,296.1438903808594,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627246858552,2.4895346228959173e-08,0.0011626997729763,-0.0641574412584304,0.0,0.0,0.0,-0.017154362052679,60.0,20.11222267150879,0.0,-9.217781382631077e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001103334361687,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001161869440693,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,8.581556903664023e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001161867548944,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0005511344061233,291.3974304199219,294.1499938964844,295.8753967285156,293.8494873046875,295.8750305175781,295.9906921386719,284.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756259482353,2.640027929601274e-08,0.0011755996383726,-0.0680757015943527,0.0,0.0,0.0,-0.0179005786776542,60.0,20.49483871459961,0.0,-9.422926439128788e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001103334361687,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001161869440693,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,8.581556903664023e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001161867548944,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0005511344061233,291.3974304199219,294.1499938964844,295.8753967285156,293.8494873046875,295.8750305175781,295.9906921386719,284.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756259482353,2.640027929601274e-08,0.0011755996383726,-0.0680757015943527,0.0,0.0,0.0,-0.0179005786776542,60.0,20.49483871459961,0.0,-9.422926439128788e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001077256019925,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001134407502831,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,8.378722850466147e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001134405683842,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0005381078808568,291.3664855957031,294.1499938964844,295.8253479003906,293.849853515625,295.8746032714844,295.93212890625,284.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478425003588,2.315052682888563e-08,0.0011478193337097,-0.0596109107136726,0.0,0.0,0.0,-0.0162895768880844,60.0,20.353910446166992,0.0,-8.982748056496349e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001047044206643,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001102592868846,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,8.143739978550002e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001102591122617,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0005230166134424,291.3363647460937,294.1499938964844,295.77703857421875,293.8496398925781,295.8737487792969,295.8838806152344,284.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156535474583,1.9385845817510017e-08,0.0011156341060996,-0.0497892536222934,0.0,0.0,0.0,-0.014423293992877,60.0,20.039968490600582,0.0,-8.485965707905052e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.907928324537352e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001043357042362,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.70622500567697e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001043355441652,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004949180874973,291.2786865234375,294.1499938964844,295.68621826171875,293.84735107421875,295.8707580566406,295.80889892578125,284.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557122295722,1.2376772495770185e-08,0.0010556998895481,-0.0314676910638809,0.0,0.0,0.0,-0.0109485937282443,60.0,19.189807891845703,0.0,-7.598654150342554e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.907928324537352e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001043357042362,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.70622500567697e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001043355441652,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004949180874973,291.2786865234375,294.1499938964844,295.68621826171875,293.84735107421875,295.8707580566406,295.80889892578125,284.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557122295722,1.2376772495770185e-08,0.0010556998895481,-0.0314676910638809,0.0,0.0,0.0,-0.0109485937282443,60.0,19.189807891845703,0.0,-7.598654150342554e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.570689144311471e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001007843966362,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.443925278494135e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001007842365652,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.000478072441183,291.22332763671875,294.1499938964844,295.6038818359375,293.8425598144531,295.8664245605469,295.75250244140625,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.174902532687156e-09,0.0010197608498856,-0.0204679742455482,0.0,0.0,0.0,-0.0088655008003115,60.0,18.41748809814453,0.0,-7.09017911049159e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.570689144311471e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001007843966362,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.443925278494135e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001007842365652,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.000478072441183,291.22332763671875,294.1499938964844,295.6038818359375,293.8425598144531,295.8664245605469,295.75250244140625,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.174902532687156e-09,0.0010197608498856,-0.0204679742455482,0.0,0.0,0.0,-0.0088655008003115,60.0,18.41748809814453,0.0,-7.09017911049159e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.45159699767828e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.953029075404628e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.351296517299488e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.95301379589364e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004721236473415,291.1690979003906,294.1499938964844,295.5308532714844,293.8352966308594,295.8608703613281,295.7037658691406,284.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007073209621,6.6910859075619555e-09,0.0010070665739476,-0.016581667587161,0.0,0.0,0.0,-0.0081298779696226,60.0,17.901853561401367,0.0,-6.914822137105149e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.45159699767828e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.953029075404628e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.351296517299488e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.95301379589364e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004721236473415,291.1690979003906,294.1499938964844,295.5308532714844,293.8352966308594,295.8608703613281,295.7037658691406,284.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007073209621,6.6910859075619555e-09,0.0010070665739476,-0.016581667587161,0.0,0.0,0.0,-0.0081298779696226,60.0,17.901853561401367,0.0,-6.914822137105149e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.471128578297794e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.973596752388404e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,7.36648726160638e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.973581472877412e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004730993241537,291.1150817871094,294.1499938964844,295.46807861328125,293.82550048828125,295.8542175292969,295.6522521972656,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091509902849,6.934406826530903e-09,0.0010091440053656,-0.017219016328454,0.0,0.0,0.0,-0.0082504861056804,60.0,17.62581443786621,0.0,-6.943427877104116e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.471128578297794e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.973596752388404e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,7.36648726160638e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.973581472877412e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004730993241537,291.1150817871094,294.1499938964844,295.46807861328125,293.82550048828125,295.8542175292969,295.6522521972656,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091509902849,6.934406826530903e-09,0.0010091440053656,-0.017219016328454,0.0,0.0,0.0,-0.0082504861056804,60.0,17.62581443786621,0.0,-6.943427877104116e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.50756439124234e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001001196505967,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.394826388917863e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0001001194978016,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004749193612951,291.08795166015625,294.1499938964844,295.4407958984375,293.81964111328125,295.8505249023437,295.6238708496094,284.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130334412679,7.388351708215168e-09,0.0010130261071026,-0.018408004194498,0.0,0.0,0.0,-0.0084755280986428,60.0,17.550691604614258,0.0,-6.996952350846186e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.548865637043492e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001005545636871,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.426949014188722e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.000100554418168,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004769824445247,291.06072998046875,294.1499938964844,295.4164123535156,293.8131408691406,295.8466186523437,295.5941772460937,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017433591187,7.902916543400806e-09,0.0010174256749451,-0.0197556782513856,0.0,0.0,0.0,-0.0087306182831525,60.0,17.498458862304688,0.0,-7.05787215338205e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.617919567972422e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.000101281737443,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.480657222913578e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001012815846479,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0004804318596143,291.0060729980469,294.1499938964844,295.3767395019531,293.798095703125,295.8383178710937,295.534912109375,284.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024792320095,8.76325678689227e-09,0.0010247835889458,-0.0220087170600891,0.0,0.0,0.0,-0.0091571314260363,60.0,17.417505264282227,0.0,-7.160318915566678e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.617919567972422e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.000101281737443,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.480657222913578e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001012815846479,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0004804318596143,291.0060729980469,294.1499938964844,295.3767395019531,293.798095703125,295.8383178710937,295.534912109375,284.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024792320095,8.76325678689227e-09,0.0010247835889458,-0.0220087170600891,0.0,0.0,0.0,-0.0091571314260363,60.0,17.417505264282227,0.0,-7.160318915566678e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.646478429203852e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001015824673231,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.502869266318157e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.000101582321804,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0004818584711756,290.9512939453125,294.1499938964844,295.3500061035156,293.7802734375,295.82958984375,295.4806213378906,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278363479301,9.1190592854673e-09,0.0010278271511197,-0.0229403879493474,0.0,0.0,0.0,-0.0093335239216685,60.0,17.324378967285156,0.0,-7.20290174172078e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.646478429203852e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001015824673231,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.502869266318157e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.000101582321804,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0004818584711756,290.9512939453125,294.1499938964844,295.3500061035156,293.7802734375,295.82958984375,295.4806213378906,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278363479301,9.1190592854673e-09,0.0010278271511197,-0.0229403879493474,0.0,0.0,0.0,-0.0093335239216685,60.0,17.324378967285156,0.0,-7.20290174172078e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.639852942200378e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0001015126981656,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.497715705540031e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001015125526464,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0004815275606233,290.89666748046875,294.1499938964844,295.3302917480469,293.7613220214844,295.8206481933594,295.4366760253906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271313367411,9.036488890501461e-09,0.0010271223727613,-0.0227241814136505,0.0,0.0,0.0,-0.009292596951127,60.0,17.187496185302734,0.0,-7.193008144668056e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.639852942200378e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0001015126981656,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.497715705540031e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001015125526464,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0004815275606233,290.89666748046875,294.1499938964844,295.3302917480469,293.7613220214844,295.8206481933594,295.4366760253906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271313367411,9.036488890501461e-09,0.0010271223727613,-0.0227241814136505,0.0,0.0,0.0,-0.009292596951127,60.0,17.187496185302734,0.0,-7.193008144668056e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.628182306187227e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001013897926895,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,7.488637493224815e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001013896544463,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004809446400031,290.8422241210937,294.1499938964844,295.3111267089844,293.7428894042969,295.8115234375,295.4005432128906,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258870897814,8.891058556059761e-09,0.001025878242217,-0.0223433710634708,0.0,0.0,0.0,-0.0092204976826906,60.0,17.03388023376465,-0.0,-7.175599847641936e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.628182306187227e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001013897926895,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,7.488637493224815e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001013896544463,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004809446400031,290.8422241210937,294.1499938964844,295.3111267089844,293.7428894042969,295.8115234375,295.4005432128906,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258870897814,8.891058556059761e-09,0.001025878242217,-0.0223433710634708,0.0,0.0,0.0,-0.0092204976826906,60.0,17.03388023376465,-0.0,-7.175599847641936e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,9.620861237635836e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001013126966427,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,7.482943328795955e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001013125511235,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004805789212696,290.81512451171875,294.1499938964844,295.3017578125,293.7338562011719,295.806884765625,295.3848571777344,284.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251069907099,8.799827533323423e-09,0.0010250981431454,-0.0221044793725013,0.0,0.0,0.0,-0.0091752707958221,60.0,16.955402374267578,-0.0,-7.164689463934337e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.61262994678691e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001012260108836,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.476540486095473e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0001012258726404,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0004801678005605,290.7880554199219,294.1499938964844,295.2925109863281,293.7249450683594,295.8022155761719,295.370361328125,284.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242299176752,8.697261577594873e-09,0.0010242211865261,-0.0218358989804983,0.0,0.0,0.0,-0.009124425239861,60.0,16.87684440612793,-0.0,-7.152434022827947e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,9.593773575033993e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001010274354484,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,7.461873610736802e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001010272972052,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0004792259132955,290.73419189453125,294.1499938964844,295.2743530273437,293.7074890136719,295.79278564453125,295.34429931640625,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222208220511,8.462299305733723e-09,0.0010222123237326,-0.0212206114083528,0.0,0.0,0.0,-0.0090079456567764,60.0,16.720535278320312,-0.0,-7.124397427560325e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,9.593773575033993e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001010274354484,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,7.461873610736802e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001010272972052,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0004792259132955,290.73419189453125,294.1499938964844,295.2743530273437,293.7074890136719,295.79278564453125,295.34429931640625,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222208220511,8.462299305733723e-09,0.0010222123237326,-0.0212206114083528,0.0,0.0,0.0,-0.0090079456567764,60.0,16.720535278320312,-0.0,-7.124397427560325e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.572726412443444e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0001008058025036,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.445503433700651e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001008056642604,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0004781746247317,290.6806335449219,294.1499938964844,295.25665283203125,293.6904602050781,295.783203125,295.3211364746094,284.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199784301221,8.200052192819385e-09,0.0010199701646342,-0.0205338429659605,0.0,0.0,0.0,-0.0088779395446181,60.0,16.565954208374023,-0.0,-7.09317049540914e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.572726412443444e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0001008058025036,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.445503433700651e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001008056642604,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0004781746247317,290.6806335449219,294.1499938964844,295.25665283203125,293.6904602050781,295.783203125,295.3211364746094,284.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199784301221,8.200052192819385e-09,0.0010199701646342,-0.0205338429659605,0.0,0.0,0.0,-0.0088779395446181,60.0,16.565954208374023,-0.0,-7.09317049540914e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,9.549963579047473e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.000100566088804,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,7.427798118442297e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0001005659578368,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0004770376253873,290.6273498535156,294.1499938964844,295.2393798828125,293.6737976074219,295.7735290527344,295.3000793457031,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175523348152,7.916422184450767e-09,0.0010175444185733,-0.0197910461574792,0.0,0.0,0.0,-0.0087373293936252,60.0,16.41364288330078,-0.0,-7.05947442725119e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,9.549963579047473e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.000100566088804,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,7.427798118442297e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0001005659578368,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0004770376253873,290.6273498535156,294.1499938964844,295.2393798828125,293.6737976074219,295.7735290527344,295.3000793457031,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175523348152,7.916422184450767e-09,0.0010175444185733,-0.0197910461574792,0.0,0.0,0.0,-0.0087373293936252,60.0,16.41364288330078,-0.0,-7.05947442725119e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,9.52650443650782e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001003190482151,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,7.409551471937448e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,0.0001003189172479,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0004758658469654,290.5744323730469,294.1499938964844,295.2224426269531,293.65753173828125,295.7637634277344,295.2807922363281,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150525486096,7.624120890170616e-09,0.0010150449816137,-0.0190255064517259,0.0,0.0,0.0,-0.0085924230515956,60.0,16.2647647857666,-0.0,-7.024831916169205e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,9.52650443650782e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001003190482151,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,7.409551471937448e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,0.0001003189172479,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0004758658469654,290.5744323730469,294.1499938964844,295.2224426269531,293.65753173828125,295.7637634277344,295.2807922363281,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150525486096,7.624120890170616e-09,0.0010150449816137,-0.0190255064517259,0.0,0.0,0.0,-0.0085924230515956,60.0,16.2647647857666,-0.0,-7.024831916169205e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,9.514784323982894e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0001001956261461,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,7.400435424642637e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.0001001954951789,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0004752803943119,290.5481262207031,294.1499938964844,295.214111328125,293.6495056152344,295.7588195800781,295.2716979980469,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138036450371,7.478084818046682e-09,0.0010137961944565,-0.0186430234462022,0.0,0.0,0.0,-0.0085200266912579,60.0,16.19194793701172,-0.0,-7.00755649063467e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,9.50321482378058e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,0.0001000737975118,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,7.391436520265415e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001000736665446,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0004747025086544,290.5219116210937,294.1499938964844,295.2058410644531,293.6415405273437,295.7538757324219,295.26287841796875,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125708067789,7.333932128261722e-09,0.0010125634726136,-0.0182654671370983,0.0,0.0,0.0,-0.0084485644474625,60.0,16.120325088500977,-0.0,-6.990524070715767e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
