time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.480911830905824e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,9.983892232412472e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,7.374088454525918e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,9.983879135688768e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0004735884431283,290.4697265625,294.1499938964844,295.1895751953125,293.6258850097656,295.743896484375,295.24591064453125,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101941879838,7.056027317986491e-09,0.0010101870866492,-0.017537573352456,0.0,0.0,0.0,-0.0083107948303222,60.0,15.98093605041504,-0.0,-6.957747444857888e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.480911830905824e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,9.983892232412472e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,7.374088454525918e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,9.983879135688768e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0004735884431283,290.4697265625,294.1499938964844,295.1895751953125,293.6258850097656,295.743896484375,295.24591064453125,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101941879838,7.056027317986491e-09,0.0010101870866492,-0.017537573352456,0.0,0.0,0.0,-0.0083107948303222,60.0,15.98093605041504,-0.0,-6.957747444857888e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.460278670303524e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,9.962164040189236e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,7.358039874816313e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,9.962150943465532e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0004725578182842,290.4179077148437,294.1499938964844,295.17352294921875,293.6104431152344,295.7338256835937,295.2297668457031,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079954518005,6.798936524887722e-09,0.0010079885832965,-0.0168641693890094,0.0,0.0,0.0,-0.0081833433359861,60.0,15.847403526306152,-0.0,-6.927493956254693e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.460278670303524e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,9.962164040189236e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,7.358039874816313e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,9.962150943465532e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0004725578182842,290.4179077148437,294.1499938964844,295.17352294921875,293.6104431152344,295.7338256835937,295.2297668457031,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079954518005,6.798936524887722e-09,0.0010079885832965,-0.0168641693890094,0.0,0.0,0.0,-0.0081833433359861,60.0,15.847403526306152,-0.0,-6.927493956254693e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,9.44192142924294e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,9.942833275999874e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,7.34376153559424e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,9.942820179276168e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004716409021057,290.366455078125,294.1499938964844,295.15771484375,293.59521484375,295.7236633300781,295.2142028808594,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5702101537112875e-09,0.0010060326894745,-0.0162650439888238,0.0,0.0,0.0,-0.0080699529498815,60.0,15.720356941223145,-0.0,-6.90063401975749e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,9.44192142924294e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,9.942833275999874e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,7.34376153559424e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,9.942820179276168e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004716409021057,290.366455078125,294.1499938964844,295.15771484375,293.59521484375,295.7236633300781,295.2142028808594,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5702101537112875e-09,0.0010060326894745,-0.0162650439888238,0.0,0.0,0.0,-0.0080699529498815,60.0,15.720356941223145,-0.0,-6.90063401975749e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.426283941138536e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,9.926364873535932e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,7.33159831725061e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,9.926352504407988e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0004708597844,290.3153686523437,294.1499938964844,295.14208984375,293.5802001953125,295.71343994140625,295.1990661621094,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043728398159,6.375358907462214e-09,0.0010043664369732,-0.015754634514451,0.0,0.0,0.0,-0.0079733561724424,60.0,15.60023307800293,-0.0,-6.877792912973747e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.426283941138536e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,9.926364873535932e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,7.33159831725061e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,9.926352504407988e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0004708597844,290.3153686523437,294.1499938964844,295.14208984375,293.5802001953125,295.71343994140625,295.1990661621094,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043728398159,6.375358907462214e-09,0.0010043664369732,-0.015754634514451,0.0,0.0,0.0,-0.0079733561724424,60.0,15.60023307800293,-0.0,-6.877792912973747e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,9.419582056580111e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,9.919307194650172e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,7.326385821215808e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,9.91929555311799e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0004705250321421,290.2899475097656,294.1499938964844,295.13433837890625,293.5727233886719,295.7082824707031,295.1916198730469,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036586318165,6.2918514842635895e-09,0.0010036523453891,-0.0155358863994479,0.0,0.0,0.0,-0.0079319579526782,60.0,15.542943954467772,-0.0,-6.868015134386951e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.413668885827065e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.913080430123956e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,7.321785960812122e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,9.913068060996012e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0004702296864707,290.2646484375,294.1499938964844,295.1266174316406,293.5653076171875,295.703125,295.1842041015625,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030283592641,6.218167758476056e-09,0.001003022189252,-0.0153428688645362,0.0,0.0,0.0,-0.0078954296186566,60.0,15.487459182739258,-0.0,-6.859393408831238e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,9.404234151588752e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,9.903144382406026e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.314447429962456e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.903132740873843e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0004697584372479,290.2142333984375,294.1499938964844,295.1112365722656,293.5505065917969,295.6927490234375,295.1695556640625,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020228801295,6.100602689684821e-09,0.0010020168265327,-0.0150348991155624,0.0,0.0,0.0,-0.0078371465206146,60.0,15.38178539276123,-0.0,-6.84564938069343e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,9.404234151588752e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,9.903144382406026e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.314447429962456e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.903132740873843e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0004697584372479,290.2142333984375,294.1499938964844,295.1112365722656,293.5505065917969,295.6927490234375,295.1695556640625,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020228801295,6.100602689684821e-09,0.0010020168265327,-0.0150348991155624,0.0,0.0,0.0,-0.0078371465206146,60.0,15.38178539276123,-0.0,-6.84564938069343e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,9.39796373131685e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,9.896541450871156e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,7.309570355573669e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,9.896529809338972e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0004694452509284,290.1641845703125,294.1499938964844,295.095947265625,293.5357971191406,295.6822814941406,295.15496826171875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013545397669,6.022465193211701e-09,0.0010013484861701,-0.0148302093148231,0.0,0.0,0.0,-0.0077984100207686,60.0,15.28332233428955,-0.0,-6.836521748709856e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,9.39796373131685e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,9.896541450871156e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,7.309570355573669e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,9.896529809338972e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0004694452509284,290.1641845703125,294.1499938964844,295.095947265625,293.5357971191406,295.6822814941406,295.15496826171875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013545397669,6.022465193211701e-09,0.0010013484861701,-0.0148302093148231,0.0,0.0,0.0,-0.0077984100207686,60.0,15.28332233428955,-0.0,-6.836521748709856e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,9.394730295753106e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,9.893136302707715e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,7.307054329430684e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.893123933579771e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0004692837537731,290.11444091796875,294.1499938964844,295.0806884765625,293.5211181640625,295.6717224121094,295.1403503417969,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010098339989,5.982160988793339e-09,0.0010010037804022,-0.0147246280685067,0.0,0.0,0.0,-0.0077784294262528,60.0,15.191770553588867,-0.0,-6.831815824170917e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,9.394730295753106e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,9.893136302707715e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,7.307054329430684e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.893123933579771e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0004692837537731,290.11444091796875,294.1499938964844,295.0806884765625,293.5211181640625,295.6717224121094,295.1403503417969,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010098339989,5.982160988793339e-09,0.0010010037804022,-0.0147246280685067,0.0,0.0,0.0,-0.0077784294262528,60.0,15.191770553588867,-0.0,-6.831815824170917e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,9.394261724082752e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,9.892642265185714e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,7.306689803954214e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.892630623653532e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0004692603833973,290.0650329589844,294.1499938964844,295.0654296875,293.50640869140625,295.6611022949219,295.1256408691406,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976306116650676e-09,0.0010009536053985,-0.0147092901170253,0.0,0.0,0.0,-0.0077755264937877,60.0,15.10665225982666,-0.0,-6.831132282059117e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,9.394261724082752e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,9.892642265185714e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,7.306689803954214e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.892630623653532e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0004692603833973,290.0650329589844,294.1499938964844,295.0654296875,293.50640869140625,295.6611022949219,295.1256408691406,285.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976306116650676e-09,0.0010009536053985,-0.0147092901170253,0.0,0.0,0.0,-0.0077755264937877,60.0,15.10665225982666,-0.0,-6.831132282059117e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,9.394954395247623e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,9.893371316138656e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.307228224817663e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.893359674606472e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0004692949878517,290.0404357910156,294.1499938964844,295.05780029296875,293.49908447265625,295.65576171875,295.11822509765625,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010333498939,5.9849227795893975e-09,0.0010010272962972,-0.0147318635135889,0.0,0.0,0.0,-0.0077797980047762,60.0,15.066390991210938,-0.0,-6.832138410572952e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,9.39619349082932e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,9.894675895338878e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,7.308191561605781e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.894664253806695e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.0004693568916991,290.01593017578125,294.1499938964844,295.0501403808594,293.49169921875,295.650390625,295.1107788085937,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011652484536,6.0003513269180075e-09,0.0010011591948568,-0.0147722801193594,0.0,0.0,0.0,-0.0077874464914202,60.0,15.027477264404297,-0.0,-6.833939636408104e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.400074486620724e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.898762073135003e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,7.311209628824145e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.898751159198582e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0004695507814176,289.9671325683594,294.1499938964844,295.0347595214844,293.4768981933594,295.6395874023437,295.095703125,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015785228461,6.048687772874928e-09,0.0010015724692493,-0.0148989027366042,0.0,0.0,0.0,-0.0078114084899425,60.0,14.95324420928955,-0.0,-6.839584187900982e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.400074486620724e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.898762073135003e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,7.311209628824145e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.898751159198582e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0004695507814176,289.9671325683594,294.1499938964844,295.0347595214844,293.4768981933594,295.6395874023437,295.095703125,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015785228461,6.048687772874928e-09,0.0010015724692493,-0.0148989027366042,0.0,0.0,0.0,-0.0078114084899425,60.0,14.95324420928955,-0.0,-6.839584187900982e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.40539757721126e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.90436747088097e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,7.315348921110854e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.904355829348788e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.0004698167322203,289.91864013671875,294.1499938964844,295.019287109375,293.4620056152344,295.6286926269531,295.0804138183594,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.1149916241731725e-09,0.0010021394118666,-0.0150725916028022,0.0,0.0,0.0,-0.007844278588891,60.0,14.88332176208496,-0.0,-6.84733052480624e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.40539757721126e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.90436747088097e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,7.315348921110854e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.904355829348788e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.0004698167322203,289.91864013671875,294.1499938964844,295.019287109375,293.4620056152344,295.6286926269531,295.0804138183594,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.1149916241731725e-09,0.0010021394118666,-0.0150725916028022,0.0,0.0,0.0,-0.007844278588891,60.0,14.88332176208496,-0.0,-6.84733052480624e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.41162506933324e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,9.910925291478634e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,7.320192526094615e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,9.910914377542213e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,0.0004701278521679,289.8704833984375,294.1499938964844,295.0036315917969,293.44696044921875,295.61773681640625,295.0648803710937,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028090327978,6.192568235974249e-09,0.0010028027463704,-0.0152758099138736,0.0,0.0,0.0,-0.0078827366232872,60.0,14.816815376281738,-0.0,-6.856399892285482e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.41162506933324e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,9.910925291478634e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,7.320192526094615e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,9.910914377542213e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,0.0004701278521679,289.8704833984375,294.1499938964844,295.0036315917969,293.44696044921875,295.61773681640625,295.0648803710937,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028090327978,6.192568235974249e-09,0.0010028027463704,-0.0152758099138736,0.0,0.0,0.0,-0.0078827366232872,60.0,14.816815376281738,-0.0,-6.856399892285482e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.418184345122428e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,9.917832358041778e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,7.32529369997792e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.917821444105356e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.000470455532195,289.8226013183594,294.1499938964844,294.9878234863281,293.4317321777344,295.6066589355469,295.0491027832031,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035077575594,6.274275321516143e-09,0.001003501471132,-0.0154898464679718,0.0,0.0,0.0,-0.0079232426360249,60.0,14.752811431884766,-0.0,-6.865958113166927e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.418184345122428e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,9.917832358041778e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,7.32529369997792e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.917821444105356e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.000470455532195,289.8226013183594,294.1499938964844,294.9878234863281,293.4317321777344,295.6066589355469,295.0491027832031,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035077575594,6.274275321516143e-09,0.001003501471132,-0.0154898464679718,0.0,0.0,0.0,-0.0079232426360249,60.0,14.752811431884766,-0.0,-6.865958113166927e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,9.421387949259952e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.921205491991714e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,7.327784987865016e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.921194578055292e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0004706155450548,289.7987670898437,294.1499938964844,294.9798278808594,293.4240417480469,295.60107421875,295.0411071777344,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003849087283,6.314177625199591e-09,0.0010038426844403,-0.0155943715944886,0.0,0.0,0.0,-0.0079430239275097,60.0,14.721447944641112,-0.0,-6.870628510569078e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.42439801292494e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.924374899128452e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,7.33012639102526e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,9.924364712787792e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0004707659536506,289.7750244140625,294.1499938964844,294.9717712402344,293.4162902832031,295.5954895019531,295.0330810546875,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041696950793,6.35167562990091e-09,0.0010041634086519,-0.0156925972551107,0.0,0.0,0.0,-0.0079616131260991,60.0,14.690312385559082,-0.0,-6.875018954133338e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,9.429594501852988e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.92984714685008e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,7.334167457884178e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,9.929836232913658e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004710255307145,289.7277526855469,294.1499938964844,294.9554443359375,293.40057373046875,295.5842590332031,295.0168762207031,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047232499346,6.416400744058137e-09,0.0010047168470919,-0.0158621445298194,0.0,0.0,0.0,-0.0079936999827623,60.0,14.628159523010254,-0.0,-6.8826004451239e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,9.429594501852988e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.92984714685008e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,7.334167457884178e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,9.929836232913658e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004710255307145,289.7277526855469,294.1499938964844,294.9554443359375,293.40057373046875,295.5842590332031,295.0168762207031,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047232499346,6.416400744058137e-09,0.0010047168470919,-0.0158621445298194,0.0,0.0,0.0,-0.0079936999827623,60.0,14.628159523010254,-0.0,-6.8826004451239e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,9.433307423023508e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,9.93375579128042e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.337054557865486e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.93374560493976e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.000471211009426,289.6808166503906,294.1499938964844,294.9388427734375,293.3846130371094,295.5729064941406,295.0004577636719,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051188291981,6.462640644855355e-09,0.0010051123099401,-0.0159832686185836,0.0,0.0,0.0,-0.0080166235566139,60.0,14.565559387207031,-0.0,-6.888019754569541e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,9.433307423023508e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,9.93375579128042e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.337054557865486e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.93374560493976e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.000471211009426,289.6808166503906,294.1499938964844,294.9388427734375,293.3846130371094,295.5729064941406,295.0004577636719,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051188291981,6.462640644855355e-09,0.0010051123099401,-0.0159832686185836,0.0,0.0,0.0,-0.0080166235566139,60.0,14.565559387207031,-0.0,-6.888019754569541e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.43522318266332e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,9.93577268673107e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,7.338543946389109e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.93576250039041e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0004713067319244,289.6342163085937,294.1499938964844,294.9219055175781,293.3682861328125,295.5614624023437,294.9838562011719,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486490455870353e-09,0.001005316269584,-0.016045743599534,0.0,0.0,0.0,-0.0080284476280212,60.0,14.501811981201172,-0.0,-6.890815029692021e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.43522318266332e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,9.93577268673107e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,7.338543946389109e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.93576250039041e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0004713067319244,289.6342163085937,294.1499938964844,294.9219055175781,293.3682861328125,295.5614624023437,294.9838562011719,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486490455870353e-09,0.001005316269584,-0.016045743599534,0.0,0.0,0.0,-0.0080284476280212,60.0,14.501811981201172,-0.0,-6.890815029692021e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.435144602321088e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.935689740814269e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,7.33848282834515e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,9.935679554473607e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004713028611149,289.5879821777344,294.1499938964844,294.9045715332031,293.35162353515625,295.5498962402344,294.9671325683594,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485498804664758e-09,0.0010053078876808,-0.016043147072196,0.0,0.0,0.0,-0.0080279558897018,60.0,14.43641757965088,-0.0,-6.890699211226092e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.435144602321088e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.935689740814269e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,7.33848282834515e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,9.935679554473607e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004713028611149,289.5879821777344,294.1499938964844,294.9045715332031,293.35162353515625,295.5498962402344,294.9671325683594,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485498804664758e-09,0.0010053078876808,-0.016043147072196,0.0,0.0,0.0,-0.0080279558897018,60.0,14.43641757965088,-0.0,-6.890699211226092e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,9.434322419110686e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,9.93482390185818e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,7.337842544075102e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,9.93481371551752e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0004712617956101,289.5650329589844,294.1499938964844,294.895751953125,293.3431396484375,295.5440979003906,294.9587097167969,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052267462015,6.475246117076949e-09,0.0010052202269434,-0.0160162895917892,0.0,0.0,0.0,-0.0080228736624121,60.0,14.40293788909912,-0.0,-6.889496972917186e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
