time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,9.432966908207165e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,9.933396358974278e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,7.336788257816806e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,9.933386172633618e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0004711941001005,289.5421447753906,294.1499938964844,294.8868408203125,293.3345642089844,295.5382385253906,294.9502258300781,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050822747871,6.458349854909784e-09,0.0010050758719444,-0.0159720294177532,0.0,0.0,0.0,-0.008014497347176,60.0,14.368918418884276,-0.0,-6.887516690312624e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,9.428698103874922e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,9.928901272360235e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,7.333468238357455e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035888671875,0.0,0.0,9.928891086019576e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0004709808854386,289.4967041015625,294.1499938964844,294.86865234375,293.31707763671875,295.5264892578125,294.9331970214844,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046274401247,6.405154184818684e-09,0.001004621037282,-0.0158326849341392,0.0,0.0,0.0,-0.0079881260171532,60.0,14.29919719696045,-0.0,-6.8812830988918e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,9.428698103874922e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,9.928901272360235e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,7.333468238357455e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035888671875,0.0,0.0,9.928891086019576e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0004709808854386,289.4967041015625,294.1499938964844,294.86865234375,293.31707763671875,295.5264892578125,294.9331970214844,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046274401247,6.405154184818684e-09,0.001004621037282,-0.0158326849341392,0.0,0.0,0.0,-0.0079881260171532,60.0,14.29919719696045,-0.0,-6.8812830988918e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,9.422400762559846e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,9.922269236994909e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,7.328569336095825e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.922259050654247e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0004706663603428,289.45166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.5146179199219,294.916015625,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039563057944,6.326678736456871e-09,0.001003950019367,-0.0156271178275346,0.0,0.0,0.0,-0.0079492228105664,60.0,14.227039337158203,-0.0,-6.872092228604745e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,9.422400762559846e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,9.922269236994909e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,7.328569336095825e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.922259050654247e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0004706663603428,289.45166015625,294.1499938964844,294.8500061035156,293.2991027832031,295.5146179199219,294.916015625,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039563057944,6.326678736456871e-09,0.001003950019367,-0.0156271178275346,0.0,0.0,0.0,-0.0079492228105664,60.0,14.227039337158203,-0.0,-6.872092228604745e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.414150554221123e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,9.913581016007812e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,7.322151941480115e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.913570829667152e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0004702542501036,289.4070129394531,294.1499938964844,294.8310852050781,293.2808837890625,295.50262451171875,294.8987121582031,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030772536993,6.22387252846579e-09,0.0010030709672719,-0.0153578128665685,0.0,0.0,0.0,-0.0078982580453157,60.0,14.152636528015137,-0.0,-6.860061319002855e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.414150554221123e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,9.913581016007812e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,7.322151941480115e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.913570829667152e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0004702542501036,289.4070129394531,294.1499938964844,294.8310852050781,293.2808837890625,295.50262451171875,294.8987121582031,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030772536993,6.22387252846579e-09,0.0010030709672719,-0.0153578128665685,0.0,0.0,0.0,-0.0078982580453157,60.0,14.152636528015137,-0.0,-6.860061319002855e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.40429454203695e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.903201134875415e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,7.31448526494205e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,9.903191676130518e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0004697619588114,289.36279296875,294.1499938964844,294.8121337890625,293.2626647949219,295.49053955078125,294.88134765625,285.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101060101570965e-09,0.001002020901069,-0.0150360977277159,0.0,0.0,0.0,-0.0078373746946454,60.0,14.076497077941896,-0.0,-6.845702671398612e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,9.40429454203695e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.903201134875415e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,7.31448526494205e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,9.903191676130518e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0004697619588114,289.36279296875,294.1499938964844,294.8121337890625,293.2626647949219,295.49053955078125,294.88134765625,285.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101060101570965e-09,0.001002020901069,-0.0150360977277159,0.0,0.0,0.0,-0.0078373746946454,60.0,14.076497077941896,-0.0,-6.845702671398612e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.398942347615956e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,9.89756517810747e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,7.310322689590976e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.897555719362572e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,0.0004694946110248,289.3408508300781,294.1499938964844,294.8026428222656,293.2535400390625,295.48443603515625,294.8726501464844,285.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014566360041,6.034371669016991e-09,0.0010014505824074,-0.0148614002391695,0.0,0.0,0.0,-0.0078043141402304,60.0,14.037997245788574,-0.0,-6.83791228084374e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,9.393415530212224e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,9.891745139611884e-05,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,7.306024053832516e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.891735680866988e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0004692185611929,289.3190002441406,294.1499938964844,294.7931823730469,293.2444152832031,295.4783020019531,294.864013671875,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867690891,5.9655080875131725e-09,0.0010008617537096,-0.0146810030564665,0.0,0.0,0.0,-0.0077701755799353,60.0,13.999351501464844,-0.0,-6.829871779245877e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.382100688526408e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.879830031422898e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,7.2972230555024e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,9.879820572678e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,0.0004686533939093,289.2756652832031,294.1499938964844,294.774169921875,293.22613525390625,295.46600341796875,294.8467102050781,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824523530151282e-09,0.0009996561566367,-0.0143116721883416,0.0,0.0,0.0,-0.0077002835460007,60.0,13.92191219329834,-0.0,-6.81342626762671e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.382100688526408e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.879830031422898e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,7.2972230555024e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,9.879820572678e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,0.0004686533939093,289.2756652832031,294.1499938964844,294.774169921875,293.22613525390625,295.46600341796875,294.8467102050781,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824523530151282e-09,0.0009996561566367,-0.0143116721883416,0.0,0.0,0.0,-0.0077002835460007,60.0,13.92191219329834,-0.0,-6.81342626762671e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,9.37088261707686e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.86801678664051e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,7.288497727131471e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.868007327895612e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0004680930578615,289.2327880859375,294.1499938964844,294.7551574707031,293.2078552246094,295.4535827636719,294.8294982910156,285.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.6847477836186044e-09,0.0009984609205275,-0.0139455031603574,0.0,0.0,0.0,-0.0076309903524816,60.0,13.84479808807373,-0.0,-6.797141338665824e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,9.37088261707686e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.86801678664051e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,7.288497727131471e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.868007327895612e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0004680930578615,289.2327880859375,294.1499938964844,294.7551574707031,293.2078552246094,295.4535827636719,294.8294982910156,285.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.6847477836186044e-09,0.0009984609205275,-0.0139455031603574,0.0,0.0,0.0,-0.0076309903524816,60.0,13.84479808807373,-0.0,-6.797141338665824e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.360270632896572e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.856841643340886e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.28024315321818e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.856832184595989e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004675629897974,289.1903381347656,294.1499938964844,294.736083984375,293.1894836425781,295.4410400390625,294.81231689453125,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552521109564168e-09,0.0009973301785066,-0.0135991042479872,0.0,0.0,0.0,-0.0075654396787285,60.0,13.768644332885742,-0.0,-6.781753825180203e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.360270632896572e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.856841643340886e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,7.28024315321818e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.856832184595989e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004675629897974,289.1903381347656,294.1499938964844,294.736083984375,293.1894836425781,295.4410400390625,294.81231689453125,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552521109564168e-09,0.0009973301785066,-0.0135991042479872,0.0,0.0,0.0,-0.0075654396787285,60.0,13.768644332885742,-0.0,-6.781753825180203e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,9.350742038805038e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.846806642599404e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,7.272831862792373e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.846797911450268e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0004670870548579,289.1483459472656,294.1499938964844,294.71697998046875,293.1711120605469,295.42840576171875,294.7951354980469,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963203920051,5.433789418418655e-09,0.000996314920485,-0.0132880555465817,0.0,0.0,0.0,-0.0075065791606903,60.0,13.694047927856444,-0.0,-6.767951532538063e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,9.350742038805038e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.846806642599404e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,7.272831862792373e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.846797911450268e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0004670870548579,289.1483459472656,294.1499938964844,294.71697998046875,293.1711120605469,295.42840576171875,294.7951354980469,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963203920051,5.433789418418655e-09,0.000996314920485,-0.0132880555465817,0.0,0.0,0.0,-0.0075065791606903,60.0,13.694047927856444,-0.0,-6.767951532538063e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,9.346479055238888e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,9.842317376751451e-05,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,7.269515481311828e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,9.842307918006554e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0004668741021305,289.1275329589844,294.1499938964844,294.7074279785156,293.1618957519531,295.42205810546875,294.7865600585937,285.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995866023004,5.380667467136391e-09,0.0009958606678992,-0.0131488870829343,0.0,0.0,0.0,-0.0074802441522479,60.0,13.65750789642334,-0.0,-6.761781179420724e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,9.342614794149996e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,9.83824793365784e-05,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,7.266509783221409e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.83823847491294e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0004666810855269,289.1068115234375,294.1499938964844,294.69781494140625,293.1526794433594,295.4156799316406,294.7779541015625,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954541455954,5.332515318201558e-09,0.0009954489069059,-0.0130227385088801,0.0,0.0,0.0,-0.0074563729576766,60.0,13.621506690979004,-0.0,-6.756189918633029e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.336294169770554e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,9.831591160036623e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.261593418661505e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,9.831582428887486e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0004663653671741,289.0657043457031,294.1499938964844,294.6786193847656,293.1341857910156,295.40283203125,294.7606506347656,285.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947805665433,5.25375476456702e-09,0.0009947753278538,-0.0128163993358612,0.0,0.0,0.0,-0.0074173272587358,60.0,13.551369667053224,-0.0,-6.747050207422944e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.336294169770554e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,9.831591160036623e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.261593418661505e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,9.831582428887486e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0004663653671741,289.0657043457031,294.1499938964844,294.6786193847656,293.1341857910156,295.40283203125,294.7606506347656,285.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947805665433,5.25375476456702e-09,0.0009947753278538,-0.0128163993358612,0.0,0.0,0.0,-0.0074173272587358,60.0,13.551369667053224,-0.0,-6.747050207422944e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,9.331820183433592e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.82687997748144e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,7.258113328134641e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.826871246332304e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0004661419370677,289.0250244140625,294.1499938964844,294.6593322753906,293.1156311035156,295.3898620605469,294.7431640625,285.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943036129698,5.198006469697702e-09,0.0009942983742803,-0.0126703483983874,0.0,0.0,0.0,-0.0073896897956728,60.0,13.483919143676758,-0.0,-6.740584268527527e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,9.331820183433592e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.82687997748144e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,7.258113328134641e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.826871246332304e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0004661419370677,289.0250244140625,294.1499938964844,294.6593322753906,293.1156311035156,295.3898620605469,294.7431640625,285.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943036129698,5.198006469697702e-09,0.0009942983742803,-0.0126703483983874,0.0,0.0,0.0,-0.0073896897956728,60.0,13.483919143676758,-0.0,-6.740584268527527e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.329389285994694e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.824319567997009e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,7.256222306750715e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.824310836847872e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.000466020515887,288.9848022460937,294.1499938964844,294.63995361328125,293.09698486328125,295.37677001953125,294.7254638671875,285.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940444724634,5.167701377928324e-09,0.0009940392337739,-0.012590954080224,0.0,0.0,0.0,-0.0073746661655604,60.0,13.419272422790527,-0.0,-6.737070634699195e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.329389285994694e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,9.824319567997009e-05,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,7.256222306750715e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.824310836847872e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.000466020515887,288.9848022460937,294.1499938964844,294.63995361328125,293.09698486328125,295.37677001953125,294.7254638671875,285.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940444724634,5.167701377928324e-09,0.0009940392337739,-0.012590954080224,0.0,0.0,0.0,-0.0073746661655604,60.0,13.419272422790527,-0.0,-6.737070634699195e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.328862506663428e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.823765140026808e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,7.255811942741275e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.823756408877672e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0004659942351281,288.9449768066406,294.1499938964844,294.6205139160156,293.0782775878906,295.36358642578125,294.7074890136719,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939882438629,5.161129745800963e-09,0.0009939830051735,-0.0125737376511096,0.0,0.0,0.0,-0.0073714083991944,60.0,13.35746955871582,-0.0,-6.736308932886459e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.328862506663428e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.823765140026808e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,7.255811942741275e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.823756408877672e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0004659942351281,288.9449768066406,294.1499938964844,294.6205139160156,293.0782775878906,295.36358642578125,294.7074890136719,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939882438629,5.161129745800963e-09,0.0009939830051735,-0.0125737376511096,0.0,0.0,0.0,-0.0073714083991944,60.0,13.35746955871582,-0.0,-6.736308932886459e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,9.329596650786698e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,9.824537846725434e-05,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796081542969,0.0,0.0,7.256383105413988e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,9.824529843172058e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0004660309350583,288.92529296875,294.1499938964844,294.6107788085937,293.06890869140625,295.35693359375,294.69830322265625,285.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940665913745,5.170273542631776e-09,0.000994061352685,-0.0125976931303739,0.0,0.0,0.0,-0.0073759420774877,60.0,13.328015327453612,-0.0,-6.737369062648213e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.330601460533217e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.825595770962536e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,7.257164543261752e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,9.82558776740916e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,0.0004660811391659,288.9056701660156,294.1499938964844,294.6010131835937,293.0595092773437,295.3502502441406,294.6891174316406,285.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941745083779,5.1827884206545605e-09,0.0009941692696884,-0.0126304775476455,0.0,0.0,0.0,-0.00738215027377,60.0,13.29904079437256,-0.0,-6.7388192803719e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.33343544602394e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,9.828579641180112e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.259368430823088e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.828571637626736e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0004662227001972,288.8666381835937,294.1499938964844,294.5813903808594,293.0406188964844,295.3368225097656,294.67047119140625,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944746270775,5.218077969715296e-09,0.0009944695048034,-0.0127229336649179,0.0,0.0,0.0,-0.0073996372520923,60.0,13.24236011505127,-0.0,-6.74291200652988e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.33343544602394e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,9.828579641180112e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.259368430823088e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.828571637626736e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0004662227001972,288.8666381835937,294.1499938964844,294.5813903808594,293.0406188964844,295.3368225097656,294.67047119140625,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944746270775,5.218077969715296e-09,0.0009944695048034,-0.0127229336649179,0.0,0.0,0.0,-0.0073996372520923,60.0,13.24236011505127,-0.0,-6.74291200652988e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.337793017039075e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.833168587647378e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,7.262756844284013e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,9.833160584094004e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,0.000466440396849,288.8280639648437,294.1499938964844,294.5616760253906,293.02166748046875,295.3232421875,294.6513977050781,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949392406269,5.2723598820136885e-09,0.0009949340019375,-0.0128651419654488,0.0,0.0,0.0,-0.0074265487492084,60.0,13.18788719177246,-0.0,-6.749208836254186e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.337793017039075e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.833168587647378e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,7.262756844284013e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,9.833160584094004e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,0.000466440396849,288.8280639648437,294.1499938964844,294.5616760253906,293.02166748046875,295.3232421875,294.6513977050781,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949392406269,5.2723598820136885e-09,0.0009949340019375,-0.0128651419654488,0.0,0.0,0.0,-0.0074265487492084,60.0,13.18788719177246,-0.0,-6.749208836254186e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.342942212242632e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,9.838590631261468e-05,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,7.26676153135486e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,9.838582627708092e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0004666976165026,288.7898254394531,294.1499938964844,294.5418701171875,293.0025939941406,295.3095703125,294.6319885253906,285.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954877896234,5.336500130681543e-09,0.0009954824345186,-0.0130331786349415,0.0,0.0,0.0,-0.0074583459645509,60.0,13.134894371032717,-0.0,-6.756652481954006e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.342942212242632e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,9.838590631261468e-05,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,7.26676153135486e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,9.838582627708092e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0004666976165026,288.7898254394531,294.1499938964844,294.5418701171875,293.0025939941406,295.3095703125,294.6319885253906,285.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954877896234,5.336500130681543e-09,0.0009954824345186,-0.0130331786349415,0.0,0.0,0.0,-0.0074583459645509,60.0,13.134894371032717,-0.0,-6.756652481954006e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.348530147690326e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.844473970588297e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,7.271107460837811e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.84446596703492e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0004669767513405,288.75201416015625,294.1499938964844,294.5219421386719,292.9834289550781,295.2957458496094,294.6122131347656,285.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960831375792,5.406104897076602e-09,0.0009960777824744,-0.0132155288010835,0.0,0.0,0.0,-0.007492852397263,60.0,13.08299732208252,-0.0,-6.764735616116013e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.348530147690326e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.844473970588297e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,7.271107460837811e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.84446596703492e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0004669767513405,288.75201416015625,294.1499938964844,294.5219421386719,292.9834289550781,295.2957458496094,294.6122131347656,285.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960831375792,5.406104897076602e-09,0.0009960777824744,-0.0132155288010835,0.0,0.0,0.0,-0.007492852397263,60.0,13.08299732208252,-0.0,-6.764735616116013e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
