time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,9.351273183710872e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,9.847362525761127e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,7.27324077161029e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,9.847354522207752e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004671138012781,288.7333374023437,294.1499938964844,294.5119323730469,292.97381591796875,295.2887878417969,294.6021728515625,285.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963761549443,5.440273564971676e-09,0.0009963706834241,-0.0133050428703427,0.0,0.0,0.0,-0.0075097950175404,60.0,13.057252883911133,-0.0,-6.768705418380705e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,9.353838686365634e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,9.850064816419037e-05,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,7.275235839188099e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,9.85005681286566e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0004672419745475,288.7148132324219,294.1499938964844,294.5018920898437,292.9641418457031,295.2817687988281,294.592041015625,285.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966491488739,5.4722359976722146e-09,0.0009966436773538,-0.0133887771517038,0.0,0.0,0.0,-0.0075256386771798,60.0,13.031550407409668,-0.0,-6.772419425260523e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.3589405878447e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.855435928329824e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,7.279203418875113e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.855428652372213e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0004674968076869,288.6777038574219,294.1499938964844,294.48175048828125,292.9447631835937,295.2677307128906,294.57177734375,285.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,12.979859352111816,-0.0,-6.779806938084222e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,9.3589405878447e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.855435928329824e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,7.279203418875113e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.855428652372213e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0004674968076869,288.6777038574219,294.1499938964844,294.48175048828125,292.9447631835937,295.2677307128906,294.57177734375,285.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,12.979859352111816,-0.0,-6.779806938084222e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,9.362496348330752e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,9.859180863713846e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,7.281969010364264e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,9.85917286016047e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.000467674457468,288.6412658691406,294.1499938964844,294.4614562988281,292.9252319335937,295.2535095214844,294.55126953125,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975710418075,5.580074624589315e-09,0.000997565453872,-0.0136712882667779,0.0,0.0,0.0,-0.007579097058624,60.0,12.92693328857422,-0.0,-6.784959083461217e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,9.362496348330752e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,9.859180863713846e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,7.281969010364264e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,9.85917286016047e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.000467674457468,288.6412658691406,294.1499938964844,294.4614562988281,292.9252319335937,295.2535095214844,294.55126953125,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975710418075,5.580074624589315e-09,0.000997565453872,-0.0136712882667779,0.0,0.0,0.0,-0.007579097058624,60.0,12.92693328857422,-0.0,-6.784959083461217e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,9.365406003780664e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.862244041869415e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,7.284231833182275e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.862236765911804e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,0.0004678198311012,288.6050720214844,294.1499938964844,294.4410095214844,292.90557861328125,295.2391967773437,294.53076171875,285.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978837333619,5.616316300915969e-09,0.0009978781454265,-0.0137662291526794,0.0,0.0,0.0,-0.0075970781035721,60.0,12.873445510864258,-0.0,-6.789175444055219e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,9.365406003780664e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.862244041869415e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,7.284231833182275e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.862236765911804e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,0.0004678198311012,288.6050720214844,294.1499938964844,294.4410095214844,292.90557861328125,295.2391967773437,294.53076171875,285.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978837333619,5.616316300915969e-09,0.0009978781454265,-0.0137662291526794,0.0,0.0,0.0,-0.0075970781035721,60.0,12.873445510864258,-0.0,-6.789175444055219e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,9.366777521790937e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,9.863688319455832e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,7.285298488568515e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,9.863681043498218e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0004678883706219,288.5692443847656,294.1499938964844,294.4204406738281,292.8857727050781,295.22479248046875,294.5101928710937,285.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980299510061,5.633396416016012e-09,0.0009980243630707,-0.0138109754770994,0.0,0.0,0.0,-0.0076055456884205,60.0,12.818642616271973,-0.0,-6.791163542629874e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,9.366777521790937e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,9.863688319455832e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,7.285298488568515e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,9.863681043498218e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0004678883706219,288.5692443847656,294.1499938964844,294.4204406738281,292.8857727050781,295.22479248046875,294.5101928710937,285.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980299510061,5.633396416016012e-09,0.0009980243630707,-0.0138109754770994,0.0,0.0,0.0,-0.0076055456884205,60.0,12.818642616271973,-0.0,-6.791163542629874e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,9.367277380079032e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,9.864214371191338e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,7.285687024705112e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.864207095233724e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,0.0004679133417084,288.5513610839844,294.1499938964844,294.4100952148437,292.8758239746094,295.21759033203125,294.4998779296875,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980810573324,5.639614109043123e-09,0.0009980753529816,-0.013827265240252,0.0,0.0,0.0,-0.0076086176559329,60.0,12.791146278381348,-0.0,-6.791886875134878e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.366864105686544e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.86377926892601e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,7.285365427378565e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,9.863771992968395e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,0.0004678927070926,288.5336303710937,294.1499938964844,294.39971923828125,292.8658447265625,295.2103271484375,294.4895935058594,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980355389416,5.634456456959924e-09,0.0009980298345908,-0.0138137554749846,0.0,0.0,0.0,-0.0076060537248849,60.0,12.762727737426758,-0.0,-6.791287177065898e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,9.364854486193508e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,9.861663420451804e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,7.283801824087277e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,9.861656144494192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,0.0004677923570852,288.4984741210937,294.1499938964844,294.3788452148437,292.84576416015625,295.1957397460937,294.4690246582031,285.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978243615478,5.609415598684109e-09,0.0009978187736123,-0.0137481512501835,0.0,0.0,0.0,-0.0075936550274491,60.0,12.70443344116211,-0.0,-6.78837253076381e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,9.364854486193508e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,9.861663420451804e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,7.283801824087277e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,9.861656144494192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,0.0004677923570852,288.4984741210937,294.1499938964844,294.3788452148437,292.84576416015625,295.1957397460937,294.4690246582031,285.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978243615478,5.609415598684109e-09,0.0009978187736123,-0.0137481512501835,0.0,0.0,0.0,-0.0075936550274491,60.0,12.70443344116211,-0.0,-6.78837253076381e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,9.3610848125536e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.857692930381744e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,7.280869613168761e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,9.857685654424132e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0004676040553022,288.46368408203125,294.1499938964844,294.3578186035156,292.82550048828125,295.1810607910156,294.4485168457031,285.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974224958568,5.5624358452632805e-09,0.0009974169079214,-0.0136250769719481,0.0,0.0,0.0,-0.0075703645125031,60.0,12.644230842590332,-0.0,-6.782907036040342e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,9.3610848125536e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.857692930381744e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,7.280869613168761e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,9.857685654424132e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0004676040553022,288.46368408203125,294.1499938964844,294.3578186035156,292.82550048828125,295.1810607910156,294.4485168457031,285.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974224958568,5.5624358452632805e-09,0.0009974169079214,-0.0136250769719481,0.0,0.0,0.0,-0.0075703645125031,60.0,12.644230842590332,-0.0,-6.782907036040342e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,9.35562638915144e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,9.85194492386654e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,7.276624091900885e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.851937647908926e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0004673314397223,288.4292907714844,294.1499938964844,294.33660888671875,292.8051147460937,295.1662902832031,294.4281311035156,285.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996840535663,5.494423138685533e-09,0.0009968350641429,-0.013446900062263,0.0,0.0,0.0,-0.0075366464443504,60.0,12.58201789855957,-0.0,-6.774997984848596e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,9.35562638915144e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,9.85194492386654e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,7.276624091900885e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.851937647908926e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0004673314397223,288.4292907714844,294.1499938964844,294.33660888671875,292.8051147460937,295.1662902832031,294.4281311035156,285.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996840535663,5.494423138685533e-09,0.0009968350641429,-0.013446900062263,0.0,0.0,0.0,-0.0075366464443504,60.0,12.58201789855957,-0.0,-6.774997984848596e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141540527344,0.0,0.0,9.348335152026266e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.844266605796292e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,7.270952482940629e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,9.844259329838678e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0004669672052841,288.3953552246094,294.1499938964844,294.31524658203125,292.7845458984375,295.1513671875,294.4078369140625,285.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960627648979,5.403567815420729e-09,0.0009960572933778,-0.0132088800892233,0.0,0.0,0.0,-0.007491601165384,60.0,12.517529487609863,-0.0,-6.764440740880674e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141540527344,0.0,0.0,9.348335152026266e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.844266605796292e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,7.270952482940629e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,9.844259329838678e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0004669672052841,288.3953552246094,294.1499938964844,294.31524658203125,292.7845458984375,295.1513671875,294.4078369140625,285.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960627648979,5.403567815420729e-09,0.0009960572933778,-0.0132088800892233,0.0,0.0,0.0,-0.007491601165384,60.0,12.517529487609863,-0.0,-6.764440740880674e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.34411509661004e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,9.839822450885548e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,7.267670298460871e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.839815902523696e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92071533203125,0.0,0.0,0.0004667564353439,288.3785400390625,294.1499938964844,294.3044738769531,292.7742004394531,295.1438903808594,294.39776611328125,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956113062798,5.350986320706852e-09,0.000995605951175,-0.0130711300298571,0.0,0.0,0.0,-0.0074655259959399,60.0,12.484576225280762,-0.0,-6.75833433660955e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.339615644421428e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,9.835084347287192e-05,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,7.264170562848449e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85772705078125,0.0,0.0,9.83507707132958e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.0004665316664613,288.3618469238281,294.1499938964844,294.2936706542969,292.7637939453125,295.1363830566406,294.3877258300781,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.294920502052491e-09,0.0009951266692951,-0.0129242464900016,0.0,0.0,0.0,-0.0074377320706844,60.0,12.451215744018556,-0.0,-6.751826475692725e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,9.3292495876085e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,9.824168228078634e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.256108074216172e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,9.82416167971678e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0004660139093175,288.32879638671875,294.1499938964844,294.2719421386719,292.7428894042969,295.1212463378906,294.36767578125,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940301533788,5.1657695898654765e-09,0.0009940250311046,-0.0125858895480632,0.0,0.0,0.0,-0.0073737199418246,60.0,12.383402824401855,-0.0,-6.736846813737429e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,9.3292495876085e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,9.824168228078634e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.256108074216172e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,9.82416167971678e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0004660139093175,288.32879638671875,294.1499938964844,294.2719421386719,292.7428894042969,295.1212463378906,294.36767578125,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940301533788,5.1657695898654765e-09,0.0009940250311046,-0.0125858895480632,0.0,0.0,0.0,-0.0073737199418246,60.0,12.383402824401855,-0.0,-6.736846813737429e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.316679643234238e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,9.81093107839115e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,7.246330642374232e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,9.810923802433535e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,0.0004653860232792,288.2962646484375,294.1499938964844,294.25,292.7217712402344,295.1059265136719,294.3475341796875,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926916100084,5.009148651424766e-09,0.0009926866041496,-0.0121755627915263,0.0,0.0,0.0,-0.0072960807010531,60.0,12.312543869018556,-0.0,-6.718703104979795e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.316679643234238e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,9.81093107839115e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,7.246330642374232e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,9.810923802433535e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,0.0004653860232792,288.2962646484375,294.1499938964844,294.25,292.7217712402344,295.1059265136719,294.3475341796875,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926916100084,5.009148651424766e-09,0.0009926866041496,-0.0121755627915263,0.0,0.0,0.0,-0.0072960807010531,60.0,12.312543869018556,-0.0,-6.718703104979795e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962341308594,0.0,0.0,9.300149395130576e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,9.793524077394976e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,7.233473297674209e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,9.793517529033124e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0004645603476092,288.2643737792969,294.1499938964844,294.2245178222656,292.7008056640625,295.0902709960937,294.3267822265625,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909328073263,4.803199171732331e-09,0.0009909279178828,-0.0116359898820519,0.0,0.0,0.0,-0.0071939947083592,60.0,12.237915992736816,-0.0,-6.694882159763439e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962341308594,0.0,0.0,9.300149395130576e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,9.793524077394976e-05,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,7.233473297674209e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,9.793517529033124e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0004645603476092,288.2643737792969,294.1499938964844,294.2245178222656,292.7008056640625,295.0902709960937,294.3267822265625,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909328073263,4.803199171732331e-09,0.0009909279178828,-0.0116359898820519,0.0,0.0,0.0,-0.0071939947083592,60.0,12.237915992736816,-0.0,-6.694882159763439e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.280616359319538e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,9.77295421762392e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77203369140625,0.0,0.0,7.218281098175794e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,9.772947669262066e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0004635846416931,288.23272705078125,294.1499938964844,294.19244384765625,292.6803283691406,295.0744934082031,294.3056335449219,285.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888526983559,4.559832955663978e-09,0.0009888481581583,-0.0109983766451478,0.0,0.0,0.0,-0.0070733535103499,60.0,12.161237716674805,-0.0,-6.666788010534219e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.280616359319538e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,9.77295421762392e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77203369140625,0.0,0.0,7.218281098175794e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,9.772947669262066e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0004635846416931,288.23272705078125,294.1499938964844,294.19244384765625,292.6803283691406,295.0744934082031,294.3056335449219,285.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888526983559,4.559832955663978e-09,0.0009888481581583,-0.0109983766451478,0.0,0.0,0.0,-0.0070733535103499,60.0,12.161237716674805,-0.0,-6.666788010534219e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,9.269526344724e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,9.761275578057392e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,7.20965545042418e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,9.761269757291302e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,0.0004630306793842,288.21697998046875,294.1499938964844,294.174072265625,292.6702880859375,295.0665588378906,294.2947082519531,285.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987670966424,4.421660815268069e-09,0.0009876665426418,-0.0106363631784915,0.0,0.0,0.0,-0.0070048552006483,60.0,12.122398376464844,-0.0,-6.6508640372831e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73883056640625,0.0,0.0,9.255395707441494e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71435546875,0.0,0.0,9.746395517140628e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,7.198664388852194e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,9.746388968778774e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,0.0004623248241841,288.2013244628906,294.1499938964844,294.1542358398437,292.6603088378906,295.0585327148437,294.2833557128906,285.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861590806394,4.245595874863284e-09,0.0009861547732725,-0.0101750716567039,0.0,0.0,0.0,-0.0069175409153103,60.0,12.081432342529297,-0.0,-6.630600779544693e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,9.226313704857604e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.715770283946767e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,7.17604489182122e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.715764463180676e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,0.0004608721646945,288.1704406738281,294.1499938964844,294.1104431152344,292.64068603515625,295.0420837402344,294.2601623535156,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830625494942,3.883269261706346e-09,0.0009830587077885,-0.0092257373034954,0.0,0.0,0.0,-0.0067379311658442,60.0,11.99695110321045,-0.0,-6.588997081280469e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,9.226313704857604e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,9.715770283946767e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,7.17604489182122e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.715764463180676e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,0.0004608721646945,288.1704406738281,294.1499938964844,294.1104431152344,292.64068603515625,295.0420837402344,294.2601623535156,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830625494942,3.883269261706346e-09,0.0009830587077885,-0.0092257373034954,0.0,0.0,0.0,-0.0067379311658442,60.0,11.99695110321045,-0.0,-6.588997081280469e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.202111687045544e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.690284059615806e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,7.157220534281805e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.690277511253952e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,0.0004596631915774,288.1400146484375,294.1499938964844,294.0614318847656,292.6214294433594,295.0251159667969,294.2375183105469,285.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804817382246,3.5817255827907957e-09,0.0009804781293496,-0.0084356442093849,0.0,0.0,0.0,-0.0065884324721992,60.0,11.915287971496582,-0.0,-6.55447252029262e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.202111687045544e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.690284059615806e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,7.157220534281805e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.690277511253952e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,0.0004596631915774,288.1400146484375,294.1499938964844,294.0614318847656,292.6214294433594,295.0251159667969,294.2375183105469,285.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804817382246,3.5817255827907957e-09,0.0009804781293496,-0.0084356442093849,0.0,0.0,0.0,-0.0065884324721992,60.0,11.915287971496582,-0.0,-6.55447252029262e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,9.187056275550276e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312255859375,0.0,0.0,9.6744297479745e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,7.145510608097538e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.674423199612649e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,0.0004589111777022,288.1098937988281,294.1499938964844,294.0077819824219,292.6025085449219,295.0076904296875,294.2121887207031,285.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788768365979,3.3941496280220917e-09,0.0009788734605535,-0.007944157347083,0.0,0.0,0.0,-0.0064954394474625,60.0,11.838943481445312,-0.0,-6.533042551382098e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,9.187056275550276e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312255859375,0.0,0.0,9.6744297479745e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,7.145510608097538e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.674423199612649e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742858886719,0.0,0.0,0.0004589111777022,288.1098937988281,294.1499938964844,294.0077819824219,292.6025085449219,295.0076904296875,294.2121887207031,285.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788768365979,3.3941496280220917e-09,0.0009788734605535,-0.007944157347083,0.0,0.0,0.0,-0.0064954394474625,60.0,11.838943481445312,-0.0,-6.533042551382098e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,9.203702211380004e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,9.69195825746283e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,7.158456719480455e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.691952436696738e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,0.0004597426741383,288.08013916015625,294.1499938964844,293.94989013671875,292.5838623046875,294.9893493652344,294.1812438964844,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806494927033,3.601524412033541e-09,0.0009806458838284,-0.0084875226020812,0.0,0.0,0.0,-0.0065982397645711,60.0,11.789000511169434,-0.0,-6.556737019991489e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
