time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,9.203702211380004e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,9.69195825746283e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,7.158456719480455e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.691952436696738e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,0.0004597426741383,288.08013916015625,294.1499938964844,293.94989013671875,292.5838623046875,294.9893493652344,294.1812438964844,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806494927033,3.601524412033541e-09,0.0009806458838284,-0.0084875226020812,0.0,0.0,0.0,-0.0065982397645711,60.0,11.789000511169434,-0.0,-6.556737019991489e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,9.216989565175028e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.705950651550664e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,7.168791489675641e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59002685546875,0.0,0.0,9.705944830784574e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,0.0004604064451996,288.0653381347656,294.1499938964844,293.9195251464844,292.5746154785156,294.97998046875,294.16326904296875,285.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820648701861,3.7670653263433e-09,0.0009820610284805,-0.0089212693274021,0.0,0.0,0.0,-0.0066803037188947,60.0,11.76979637145996,-0.0,-6.575682220955059e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,9.237389167537911e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,9.727432916406542e-05,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,7.184658170444891e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,9.727426368044688e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,0.0004614254576154,288.0505676269531,294.1499938964844,293.8882751464844,292.5654296875,294.970458984375,294.1443786621094,285.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984238111414,4.02121758114049e-09,0.000984234153293,-0.0095871826633811,0.0,0.0,0.0,-0.006806296762079,60.0,11.755889892578123,-0.0,-6.604821578548582e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,9.286400018027052e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.77904346655123e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,7.222776912385598e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.779036918189377e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,0.0004638736427295,288.0212707519531,294.1499938964844,293.82342529296875,292.5472106933594,294.95050048828125,294.0945129394531,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894600370898,4.631820260669883e-09,0.000989455380477,-0.011186989955604,0.0,0.0,0.0,-0.0071089989505708,60.0,11.745522499084473,-0.0,-6.675092834029783e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,9.286400018027052e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.77904346655123e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,7.222776912385598e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.779036918189377e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,0.0004638736427295,288.0212707519531,294.1499938964844,293.82342529296875,292.5472106933594,294.95050048828125,294.0945129394531,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894600370898,4.631820260669883e-09,0.000989455380477,-0.011186989955604,0.0,0.0,0.0,-0.0071089989505708,60.0,11.745522499084473,-0.0,-6.675092834029783e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,9.31306931306608e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,9.807127207750456e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,7.243519939947873e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.807120659388602e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,0.0004652058414649,287.9925231933594,294.1499938964844,293.7557678222656,292.5291442871094,294.9288330078125,294.0337219238281,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923017350956,4.964075817071034e-09,0.0009922967292368,-0.0120574813336133,0.0,0.0,0.0,-0.0072737135924398,60.0,11.726611137390137,-0.0,-6.713486300213847e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,9.31306931306608e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,9.807127207750456e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,7.243519939947873e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.807120659388602e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,0.0004652058414649,287.9925231933594,294.1499938964844,293.7557678222656,292.5291442871094,294.9288330078125,294.0337219238281,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923017350956,4.964075817071034e-09,0.0009922967292368,-0.0120574813336133,0.0,0.0,0.0,-0.0072737135924398,60.0,11.726611137390137,-0.0,-6.713486300213847e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185241699219,0.0,0.0,9.327501902589574e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,9.82232522801496e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,7.254745287355036e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,9.82231940724887e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0004659268015529,287.9638671875,294.1499938964844,293.685791015625,292.5111999511719,294.90704345703125,293.9732971191406,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.143894199477472e-09,0.000993845751509,-0.0125285722315311,0.0,0.0,0.0,-0.0073629142716526,60.0,11.698153495788574,-0.0,-6.734310176170767e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185241699219,0.0,0.0,9.327501902589574e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,9.82232522801496e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,7.254745287355036e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,9.82231940724887e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0004659268015529,287.9638671875,294.1499938964844,293.685791015625,292.5111999511719,294.90704345703125,293.9732971191406,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.143894199477472e-09,0.000993845751509,-0.0125285722315311,0.0,0.0,0.0,-0.0073629142716526,60.0,11.698153495788574,-0.0,-6.734310176170767e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,9.286478598369284e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,9.77912568487227e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,7.222838030429557e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,9.779119864106178e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101013183594,0.0,0.0,0.0004638776299543,287.9358215332031,294.1499938964844,293.614013671875,292.49334716796875,294.8842468261719,293.9198303222656,285.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894807590171,4.632787486968937e-09,0.0009894761024042,-0.0111895129084587,0.0,0.0,0.0,-0.0071095414459705,60.0,11.627382278442385,-0.0,-6.675202968153826e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,9.286478598369284e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,9.77912568487227e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,7.222838030429557e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,9.779119864106178e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101013183594,0.0,0.0,0.0004638776299543,287.9358215332031,294.1499938964844,293.614013671875,292.49334716796875,294.8842468261719,293.9198303222656,285.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894807590171,4.632787486968937e-09,0.0009894761024042,-0.0111895129084587,0.0,0.0,0.0,-0.0071095414459705,60.0,11.627382278442385,-0.0,-6.675202968153826e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,9.262224193662404e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.75358416326344e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,7.203972927527502e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,9.753578342497347e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967956542969,0.0,0.0,0.0004626660665962,287.9219055175781,294.1499938964844,293.5775756835937,292.4844665527344,294.8727722167969,293.8935241699219,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868962224572,4.330600322788314e-09,0.0009868919150903,-0.0103977769613265,0.0,0.0,0.0,-0.0069597326219081,60.0,11.588094711303713,-0.0,-6.640379268674226e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,9.233383025275543e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.723212860990316e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,7.181540422607213e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437866210937,0.0,0.0,9.723207040224224e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,0.0004612254269886,287.9081420898437,294.1499938964844,293.54083251953125,292.4756164550781,294.8609924316406,293.8702392578125,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838140103965,3.971266426816555e-09,0.0009838100522756,-0.0094563011080026,0.0,0.0,0.0,-0.006781549192965,60.0,11.540538787841797,-0.0,-6.599088919756468e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,9.193170990329236e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,9.680866787675768e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438171386719,0.0,0.0,7.150263991206884e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.680861694505438e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,0.0004592167388182,287.88092041015625,294.1499938964844,293.466796875,292.4579467773437,294.8370056152344,293.8244934082031,285.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795288788154,3.470262743832108e-09,0.0009795253863558,-0.0081435889005661,0.0,0.0,0.0,-0.0065331775695085,60.0,11.451446533203123,-0.0,-6.541733910125913e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,9.193170990329236e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,9.680866787675768e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438171386719,0.0,0.0,7.150263991206884e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.680861694505438e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,0.0004592167388182,287.88092041015625,294.1499938964844,293.466796875,292.4579467773437,294.8370056152344,293.8244934082031,285.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795288788154,3.470262743832108e-09,0.0009795253863558,-0.0081435889005661,0.0,0.0,0.0,-0.0065331775695085,60.0,11.451446533203123,-0.0,-6.541733910125913e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.188811236526816e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,9.67627638601698e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,7.146873394958675e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,9.676270565250888e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0004589989839587,287.8539733886719,294.1499938964844,293.3923645019531,292.4403991699219,294.8122253417969,293.7757568359375,285.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790626354515,3.415940641460224e-09,0.0009790591429919,-0.0080012558028101,0.0,0.0,0.0,-0.0065062390640378,60.0,11.381386756896973,-0.0,-6.535530161499993e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.188811236526816e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,9.67627638601698e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,7.146873394958675e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,9.676270565250888e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0004589989839587,287.8539733886719,294.1499938964844,293.3923645019531,292.4403991699219,294.8122253417969,293.7757568359375,285.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790626354515,3.415940641460224e-09,0.0009790591429919,-0.0080012558028101,0.0,0.0,0.0,-0.0065062390640378,60.0,11.381386756896973,-0.0,-6.535530161499993e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,9.236493497155608e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,9.72648776951246e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,7.183958950918168e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,9.72648267634213e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0004613808414433,287.82733154296875,294.1499938964844,293.3179931640625,292.4229736328125,294.786376953125,293.7144470214844,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.00999322636153e-09,0.0009841381106525,-0.0095577742904424,0.0,0.0,0.0,-0.0068007321096956,60.0,11.355525016784668,-0.0,-6.603533364568649e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,9.236493497155608e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,9.72648776951246e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,7.183958950918168e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,9.72648267634213e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0004613808414433,287.82733154296875,294.1499938964844,293.3179931640625,292.4229736328125,294.786376953125,293.7144470214844,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.00999322636153e-09,0.0009841381106525,-0.0095577742904424,0.0,0.0,0.0,-0.0068007321096956,60.0,11.355525016784668,-0.0,-6.603533364568649e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,9.289856825489552e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,9.78268144535832e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,7.225463923532516e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,9.78267562459223e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,0.000464046432171,287.80084228515625,294.1499938964844,293.244140625,292.4056701660156,294.7595520019531,293.6410827636719,285.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674817866145986e-09,0.000989822554402,-0.0112996445968747,0.0,0.0,0.0,-0.0071303122676908,60.0,11.34923267364502,-0.0,-6.680055264496333e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,9.289856825489552e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,9.78268144535832e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,7.225463923532516e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,9.78267562459223e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,0.000464046432171,287.80084228515625,294.1499938964844,293.244140625,292.4056701660156,294.7595520019531,293.6410827636719,285.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674817866145986e-09,0.000989822554402,-0.0112996445968747,0.0,0.0,0.0,-0.0071303122676908,60.0,11.34923267364502,-0.0,-6.680055264496333e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,9.314477210864423e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.808608592720702e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,7.244613516377285e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,9.808602771954612e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0004652763018384,287.7877502441406,294.1499938964844,293.20758056640625,292.3970642089844,294.7454528808594,293.59820556640625,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924508631229,4.98156182970888e-09,0.0009924458572641,-0.0121032930910587,0.0,0.0,0.0,-0.0072823804803192,60.0,11.349565505981444,-0.0,-6.715510636468025e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,9.338747622678056e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.834165393840522e-05,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34149169921875,0.0,0.0,7.263489533215761e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.834160300670192e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,0.0004664886218961,287.7746276855469,294.1499938964844,293.1713256835937,292.3885192871094,294.7314758300781,293.55621337890625,285.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950366802513,5.283929738197912e-09,0.0009950314415618,-0.0128954546526074,0.0,0.0,0.0,-0.0074322768487036,60.0,11.3500337600708,-0.0,-6.750551051482034e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,9.342512203147636e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.83813006314449e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.266417378559709e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.83812496997416e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0004666766908485,287.748779296875,294.1499938964844,293.1000061035156,292.3716125488281,294.70294189453125,293.4771423339844,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954402921721,5.330830887828597e-09,0.0009954349370673,-0.0130183240398764,0.0,0.0,0.0,-0.0074555398896336,60.0,11.321845054626465,-0.0,-6.755994519380695e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,9.342512203147636e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.83813006314449e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.266417378559709e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.83812496997416e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0004666766908485,287.748779296875,294.1499938964844,293.1000061035156,292.3716125488281,294.70294189453125,293.4771423339844,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954402921721,5.330830887828597e-09,0.0009954349370673,-0.0130183240398764,0.0,0.0,0.0,-0.0074555398896336,60.0,11.321845054626465,-0.0,-6.755994519380695e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.298083023168148e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,9.791343472898006e-05,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,7.231860945466906e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.791338379727677e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,0.000464457378257,287.72320556640625,294.1499938964844,293.0306701660156,292.3549499511719,294.6739807128906,293.4046936035156,285.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990706612356,4.777287454515999e-09,0.0009907018393278,-0.0115681067109107,0.0,0.0,0.0,-0.0071811261586844,60.0,11.260539054870604,-0.0,-6.69188864321768e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.298083023168148e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,9.791343472898006e-05,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,7.231860945466906e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.791338379727677e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,0.000464457378257,287.72320556640625,294.1499938964844,293.0306701660156,292.3549499511719,294.6739807128906,293.4046936035156,285.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990706612356,4.777287454515999e-09,0.0009907018393278,-0.0115681067109107,0.0,0.0,0.0,-0.0071811261586844,60.0,11.260539054870604,-0.0,-6.69188864321768e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,9.256864723283798e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,9.747938747750597e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,7.199802348623052e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,9.747932926984504e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004623984568752,287.6982727050781,294.1499938964844,292.9637451171875,292.338623046875,294.644287109375,293.3438415527344,285.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863178711384,4.263753794475633e-09,0.0009863135637715,-0.0102226426824927,0.0,0.0,0.0,-0.0069265603087842,60.0,11.179977416992188,-0.0,-6.632689064645092e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,9.256864723283798e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,9.747938747750597e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,7.199802348623052e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,9.747932926984504e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004623984568752,287.6982727050781,294.1499938964844,292.9637451171875,292.338623046875,294.644287109375,293.3438415527344,285.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863178711384,4.263753794475633e-09,0.0009863135637715,-0.0102226426824927,0.0,0.0,0.0,-0.0069265603087842,60.0,11.179977416992188,-0.0,-6.632689064645092e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.217250044457614e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,9.706222044769676e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,7.168990123318508e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,9.706216951599345e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004604196292348,287.6737365722656,294.1499938964844,292.8997497558594,292.3226928710937,294.6141662597656,293.2889404296875,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820943232625,3.770196599361952e-09,0.0009820905979722,-0.0089294705539941,0.0,0.0,0.0,-0.0066818697378039,60.0,11.09753131866455,-0.0,-6.576040334493882e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.217250044457614e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,9.706222044769676e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,7.168990123318508e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,9.706216951599345e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004604196292348,287.6737365722656,294.1499938964844,292.8997497558594,292.3226928710937,294.6141662597656,293.2889404296875,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820943232625,3.770196599361952e-09,0.0009820905979722,-0.0089294705539941,0.0,0.0,0.0,-0.0066818697378039,60.0,11.09753131866455,-0.0,-6.576040334493882e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,9.202528599416836e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078857421875,0.0,0.0,9.690719161881134e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.230712890625,0.0,0.0,7.157539948821068e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,9.690714068710804e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0004596842918545,287.6615600585937,294.1499938964844,292.8690185546875,292.3149108886719,294.5989990234375,293.2628479003906,285.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805246954783,3.586781982534148e-09,0.0009805210866034,-0.0084488941356539,0.0,0.0,0.0,-0.0065909377299249,60.0,11.058551788330078,-0.0,-6.555050902079529e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.200387285090984e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,9.688464342616498e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,7.155874482123181e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.68845997704193e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,0.0004595773352775,287.6495056152344,294.1499938964844,292.83917236328125,292.3072509765625,294.5836486816406,293.2362365722656,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802960557863,3.560102657118591e-09,0.0009802924469113,-0.0083789890632033,0.0,0.0,0.0,-0.0065777087584137,60.0,11.02703094482422,-0.0,-6.552000542114912e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.21335376915522e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.702119132271037e-05,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,7.165959686972201e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.702114039100708e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0004602250410243,287.6255798339844,294.1499938964844,292.7824401855469,292.2923278808594,294.5526428222656,293.1810302734375,285.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,10.97900676727295,-0.0,-6.570481048129295e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.21335376915522e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.702119132271037e-05,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,7.165959686972201e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.702114039100708e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0004602250410243,287.6255798339844,294.1499938964844,292.7824401855469,292.2923278808594,294.5526428222656,293.1810302734375,285.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,10.97900676727295,-0.0,-6.570481048129295e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,9.250729635823518e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.7414776973892e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,7.195029320428148e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.74147260421887e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,0.0004620920517481,287.6019592285156,294.1499938964844,292.7300720214844,292.2780456542969,294.5209655761719,293.1168212890625,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856588440015,4.18728784978839e-09,0.00098565465305,-0.0100223021581768,0.0,0.0,0.0,-0.0068886270746588,60.0,10.961441040039062,-0.0,-6.623897519375532e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,9.250729635823518e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.7414776973892e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,7.195029320428148e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.74147260421887e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,0.0004620920517481,287.6019592285156,294.1499938964844,292.7300720214844,292.2780456542969,294.5209655761719,293.1168212890625,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856588440015,4.18728784978839e-09,0.00098565465305,-0.0100223021581768,0.0,0.0,0.0,-0.0068886270746588,60.0,10.961441040039062,-0.0,-6.623897519375532e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,9.289437002735212e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,9.782237611943856e-05,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,7.225135050248355e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.782232518773526e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598815917969,0.0,0.0,0.0004640255647245,287.5785827636719,294.1499938964844,292.6824951171875,292.2644958496094,294.4889831542969,293.048828125,285.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669521214140104e-09,0.0009897777345031,-0.0112857660278677,0.0,0.0,0.0,-0.0071276887319982,60.0,10.95178508758545,-0.0,-6.679444197743578e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,9.289437002735212e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,9.782237611943856e-05,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,7.225135050248355e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.782232518773526e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598815917969,0.0,0.0,0.0004640255647245,287.5785827636719,294.1499938964844,292.6824951171875,292.2644958496094,294.4889831542969,293.048828125,285.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669521214140104e-09,0.0009897777345031,-0.0112857660278677,0.0,0.0,0.0,-0.0071276887319982,60.0,10.95178508758545,-0.0,-6.679444197743578e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
