time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.325036808149888e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.819726255955176e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,7.25282370694913e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,9.819721890380606e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0004658038960769,287.5554504394531,294.1499938964844,292.6402587890625,292.2517395019531,294.4566955566406,292.98101806640625,285.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935797424986,5.1130575329239045e-09,0.0009935746202245,-0.0124477911740541,0.0,0.0,0.0,-0.0073475902900099,60.0,10.9454927444458,-0.0,-6.730737567295364e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.325036808149888e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.819726255955176e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,7.25282370694913e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,9.819721890380606e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0004658038960769,287.5554504394531,294.1499938964844,292.6402587890625,292.2517395019531,294.4566955566406,292.98101806640625,285.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935797424986,5.1130575329239045e-09,0.0009935746202245,-0.0124477911740541,0.0,0.0,0.0,-0.0073475902900099,60.0,10.9454927444458,-0.0,-6.730737567295364e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,9.341703116660938e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.837276593316346e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,7.265786553034559e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,9.837272227741778e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0004666364111471,287.5439453125,294.1499938964844,292.6212463378906,292.2456970214844,294.44049072265625,292.9474792480469,285.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953591506928,5.320698992505868e-09,0.000995353795588,-0.0129917757585644,0.0,0.0,0.0,-0.0074505452066659,60.0,10.94252586364746,-0.0,-6.754817860610275e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,9.355260408483446e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.851552749751136e-05,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,7.276330870809034e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,9.851548384176569e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,0.000467313628178,287.5325012207031,294.1499938964844,292.603759765625,292.2398986816406,294.4242858886719,292.9142761230469,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967981604859,5.4895950007960445e-09,0.0009967926889657,-0.0134342527016997,0.0,0.0,0.0,-0.0075342473573982,60.0,10.939068794250488,-0.0,-6.774437366630083e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.374666842631996e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.871988731902091e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,7.291424844879657e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.871983638731764e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,0.0004682830185629,287.5098571777344,294.1499938964844,292.5735168457031,292.22900390625,294.391845703125,292.85223388671875,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988663950935,5.731369601136293e-09,0.0009988606907427,-0.0140676377341151,0.0,0.0,0.0,-0.0076541081070899,60.0,10.927240371704102,-0.0,-6.802571306252504e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.374666842631996e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.871988731902091e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,7.291424844879657e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.871983638731764e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,0.0004682830185629,287.5098571777344,294.1499938964844,292.5735168457031,292.22900390625,294.391845703125,292.85223388671875,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988663950935,5.731369601136293e-09,0.0009988606907427,-0.0140676377341151,0.0,0.0,0.0,-0.0076541081070899,60.0,10.927240371704102,-0.0,-6.802571306252504e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.386561578139664e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,9.88451429293491e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.300676224986091e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.88450992736034e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0004688772023655,287.487548828125,294.1499938964844,292.54998779296875,292.2191772460937,294.3595275878906,292.7962951660156,285.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001341579481,5.87955995001721e-09,0.0010001282207667,-0.0144558483734726,0.0,0.0,0.0,-0.0077275745570659,60.0,10.910111427307127,-0.0,-6.819843889616095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.386561578139664e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,9.88451429293491e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.300676224986091e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.88450992736034e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0004688772023655,287.487548828125,294.1499938964844,292.54998779296875,292.2191772460937,294.3595275878906,292.7962951660156,285.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001341579481,5.87955995001721e-09,0.0010001282207667,-0.0144558483734726,0.0,0.0,0.0,-0.0077275745570659,60.0,10.910111427307127,-0.0,-6.819843889616095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.39413730520755e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,9.8924916528631e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,7.306567567866296e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.892487287288532e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0004692556394729,287.4657287597656,294.1499938964844,292.53082275390625,292.21044921875,294.3275756835937,292.74859619140625,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009389370679,5.9739346802700766e-09,0.0010009329998865,-0.0147030781954526,0.0,0.0,0.0,-0.0077743488363921,60.0,10.889470100402832,-0.0,-6.830855880934905e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.39413730520755e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,9.8924916528631e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,7.306567567866296e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.892487287288532e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0004692556394729,287.4657287597656,294.1499938964844,292.53082275390625,292.21044921875,294.3275756835937,292.74859619140625,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009389370679,5.9739346802700766e-09,0.0010009329998865,-0.0147030781954526,0.0,0.0,0.0,-0.0077743488363921,60.0,10.889470100402832,-0.0,-6.830855880934905e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.401687566423789e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.900442091748118e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,7.312439993256703e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.90043772617355e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0004696327960118,287.4442749023437,294.1499938964844,292.5133056640625,292.2027282714844,294.2959289550781,292.7064514160156,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067994107183949e-09,0.0010017374297603,-0.0149494772776961,0.0,0.0,0.0,-0.0078209787607193,60.0,10.86945343017578,-0.0,-6.841839450544286e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.401687566423789e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.900442091748118e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,7.312439993256703e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.90043772617355e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0004696327960118,287.4442749023437,294.1499938964844,292.5133056640625,292.2027282714844,294.2959289550781,292.7064514160156,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067994107183949e-09,0.0010017374297603,-0.0149494772776961,0.0,0.0,0.0,-0.0078209787607193,60.0,10.86945343017578,-0.0,-6.841839450544286e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.405464516021313e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.904419857775792e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,7.315377297345549e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.904414764605464e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0004698214470408,287.4337158203125,294.1499938964844,292.5051574707031,292.1992492675781,294.2802429199219,292.6876525878906,285.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115046247145983e-09,0.0010021397611126,-0.0150727359578013,0.0,0.0,0.0,-0.0078443046659231,60.0,10.859981536865234,-0.0,-6.847336919690862e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,9.409242920810355e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.908398351399228e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,7.318316056625918e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692687988281,0.0,0.0,9.90839398582466e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,0.0004700102144852,287.4232177734375,294.1499938964844,292.4974060058594,292.19598388671875,294.2646484375,292.6698303222656,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025486117228,6.162121035657719e-09,0.0010025424417108,-0.0151960514485836,0.0,0.0,0.0,-0.0078676426783204,60.0,10.850777626037598,-0.0,-6.852839362636588e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.4168062787503e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,9.916362614603712e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,7.324198668356985e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.916358249029145e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004703880113083,287.40240478515625,294.1499938964844,292.48309326171875,292.190185546875,294.23358154296875,292.6357116699219,285.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,10.832951545715332,-0.0,-6.863859880468226e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.4168062787503e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,9.916362614603712e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,7.324198668356985e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.916358249029145e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0004703880113083,287.40240478515625,294.1499938964844,292.48309326171875,292.190185546875,294.23358154296875,292.6357116699219,285.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,10.832951545715332,-0.0,-6.863859880468226e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.424395830137656e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.924354526447132e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.330101652769372e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,9.924350160872564e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,0.0004707671469077,287.3818664550781,294.1499938964844,292.47027587890625,292.1852722167969,294.202880859375,292.6052551269531,286.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.81655979156494,-0.0,-6.874927294120425e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.424395830137656e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.924354526447132e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.330101652769372e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,9.924350160872564e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,0.0004707671469077,287.3818664550781,294.1499938964844,292.47027587890625,292.1852722167969,294.202880859375,292.6052551269531,286.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.81655979156494,-0.0,-6.874927294120425e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.432013757759704e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,9.932376997312532e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.336026465054601e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.932372631737962e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,0.0004711477085947,287.36163330078125,294.1499938964844,292.4590148925781,292.1811828613281,294.1724853515625,292.5781555175781,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,10.801637649536133,-0.0,-6.8860458668496e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.432013757759704e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,9.932376997312532e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.336026465054601e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.932372631737962e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,0.0004711477085947,287.36163330078125,294.1499938964844,292.4590148925781,292.1811828613281,294.1724853515625,292.5781555175781,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,10.801637649536133,-0.0,-6.8860458668496e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.439658606424928e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,9.940427116816863e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.341972377616912e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,9.940422751242296e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0004715295799542,287.3417053222656,294.1499938964844,292.4491882324219,292.17791748046875,294.1425170898437,292.5542297363281,286.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.788179397583008,-0.0,-6.89721204594207e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.439658606424928e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,9.940427116816863e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.341972377616912e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,9.940422751242296e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0004715295799542,287.3417053222656,294.1499938964844,292.4491882324219,292.17791748046875,294.1425170898437,292.5542297363281,286.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.788179397583008,-0.0,-6.89721204594207e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.443490125704555e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87481689453125,0.0,0.0,9.94446236290969e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.344952609855682e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.94445799733512e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0004717209958471,287.3318786621094,294.1499938964844,292.44482421875,292.17657470703125,294.1277160644531,292.543701171875,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,10.782159805297852,-0.0,-6.902811833242596e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.447325282962991e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.94850051938556e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.347935024881735e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,9.948496153810991e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.0004719125572592,287.3221435546875,294.1499938964844,292.4408264160156,292.1754150390625,294.1130065917969,292.5337829589844,286.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636549976235528e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,10.776439666748049,-0.0,-6.908418725970479e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,9.455000690650196e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.956583380699158e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.353904948104173e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.956579015124588e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.0004722960002254,287.30279541015625,294.1499938964844,292.4338684082031,292.1736145019531,294.08380126953125,292.5151672363281,286.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.765599250793455,-0.0,-6.919648853909166e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,9.455000690650196e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.956583380699158e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.353904948104173e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.956579015124588e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.0004722960002254,287.30279541015625,294.1499938964844,292.4338684082031,292.1736145019531,294.08380126953125,292.5151672363281,286.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.765599250793455,-0.0,-6.919648853909166e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.462681191507728e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.964670607587324e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,7.359878509305418e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.964666242012754e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0004726796469185,287.28375244140625,294.1499938964844,292.4282531738281,292.1724853515625,294.0550231933594,292.4992370605469,286.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399231672287,0.0,0.0,0.0,-0.0081976763904094,60.0,10.75616455078125,-0.0,-6.930893903245305e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.462681191507728e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.964670607587324e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,7.359878509305418e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.964666242012754e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0004726796469185,287.28375244140625,294.1499938964844,292.4282531738281,292.1724853515625,294.0550231933594,292.4992370605469,286.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399231672287,0.0,0.0,0.0,-0.0081976763904094,60.0,10.75616455078125,-0.0,-6.930893903245305e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.470355144003406e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.972752013709396e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.365846977336332e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.972747648134828e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0004730630025733,287.2650146484375,294.1499938964844,292.4239807128906,292.1719970703125,294.0267028808594,292.4856262207031,286.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.747984886169434,-0.0,-6.94213966312418e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.470355144003406e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.972752013709396e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.365846977336332e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.972747648134828e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0004730630025733,287.2650146484375,294.1499938964844,292.4239807128906,292.1719970703125,294.0267028808594,292.4856262207031,286.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.747984886169434,-0.0,-6.94213966312418e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.47801672737114e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.980819595512004e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,7.371805259026587e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.980815229937434e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004734457179438,287.2465515136719,294.1499938964844,292.4210205078125,292.17205810546875,293.9988708496094,292.4741516113281,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.740967750549316,-0.0,-6.953376185947492e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.47801672737114e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.980819595512004e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,7.371805259026587e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.980815229937434e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004734457179438,287.2465515136719,294.1499938964844,292.4210205078125,292.17205810546875,293.9988708496094,292.4741516113281,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.740967750549316,-0.0,-6.953376185947492e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.481840243097396e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.98484538285993e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.374778942903504e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.984841744881125e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004736366972792,287.2374572753906,294.1499938964844,292.4200134277344,292.1723022460937,293.98516845703125,292.46942138671875,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066543794564951e-09,0.0010102761443704,-0.017565120011568,0.0,0.0,0.0,-0.008316003717482,60.0,10.738001823425291,-0.0,-6.958986631389052e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.48566012084484e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.988868259824812e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.377750443993136e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.988864621846004e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004738275310955,287.2284545898437,294.1499938964844,292.4193115234375,292.17266845703125,293.9715881347656,292.4651184082031,286.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.735262870788574,-0.0,-6.964594945202407e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.493291145190597e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.996903827413917e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.383685442619026e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.99690018943511e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.000474208703963,287.2105407714844,294.1499938964844,292.4188537597656,292.1737365722656,293.9447021484375,292.4573669433594,286.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.730249404907228,-0.0,-6.975803756859025e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.493291145190597e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.996903827413917e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.383685442619026e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.99690018943511e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.000474208703963,287.2105407714844,294.1499938964844,292.4188537597656,292.1737365722656,293.9447021484375,292.4573669433594,286.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.730249404907228,-0.0,-6.975803756859025e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.500909800408408e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,0.0001000492629827,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.389610254904255e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.000100049219327,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0004745892656501,287.1929626464844,294.1499938964844,292.4195556640625,292.17529296875,293.9183349609375,292.45147705078125,286.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.30411153782029e-09,0.0010123075917363,-0.0181873627007007,0.0,0.0,0.0,-0.0084337759763002,60.0,10.726259231567385,-0.0,-6.987004042002809e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.500909800408408e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,0.0001000492629827,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,7.389610254904255e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.000100049219327,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0004745892656501,287.1929626464844,294.1499938964844,292.4195556640625,292.17529296875,293.9183349609375,292.45147705078125,286.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.30411153782029e-09,0.0010123075917363,-0.0181873627007007,0.0,0.0,0.0,-0.0084337759763002,60.0,10.726259231567385,-0.0,-6.987004042002809e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.508531366009264e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0001001295240712,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,7.39553797757253e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001001294804154,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004749700019601,287.1756591796875,294.1499938964844,292.42144775390625,292.1772155761719,293.8925170898437,292.4472961425781,286.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399063584045962e-09,0.001013119588606,-0.0184360593557357,0.0,0.0,0.0,-0.008480847813189,60.0,10.723170280456545,-0.0,-6.998217116915839e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
