time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.508531366009264e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0001001295240712,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,7.39553797757253e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001001294804154,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004749700019601,287.1756591796875,294.1499938964844,292.42144775390625,292.1772155761719,293.8925170898437,292.4472961425781,286.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399063584045962e-09,0.001013119588606,-0.0184360593557357,0.0,0.0,0.0,-0.008480847813189,60.0,10.723170280456545,-0.0,-6.998217116915839e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.51617257669568e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0001002099888864,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.401481707347557e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001002099525067,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004753517278004,287.1586303710937,294.1499938964844,292.4244384765625,292.1794738769531,293.86724853515625,292.4445495605469,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494263876139941e-09,0.0010139336809515,-0.0186854004859924,0.0,0.0,0.0,-0.0085280435159802,60.0,10.720863342285156,-0.0,-7.009469271679336e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.51617257669568e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0001002099888864,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.401481707347557e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001002099525067,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0004753517278004,287.1586303710937,294.1499938964844,292.4244384765625,292.1794738769531,293.86724853515625,292.4445495605469,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494263876139941e-09,0.0010139336809515,-0.0186854004859924,0.0,0.0,0.0,-0.0085280435159802,60.0,10.720863342285156,-0.0,-7.009469271679336e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.5200099167414e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001002503922791,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.404465577565134e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.0001002503558993,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,0.0004755434056278,287.1502380371094,294.1499938964844,292.4263610839844,292.18072509765625,293.85479736328125,292.4437561035156,286.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.54206652686662e-09,0.0010143425315618,-0.0188106019049882,0.0,0.0,0.0,-0.0085517419502139,60.0,10.720014572143556,-0.0,-7.015123060227779e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.523858170723544e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.000100290919363,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,7.407458906527609e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0001002908829832,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0004757356364279,287.1418762207031,294.1499938964844,292.42852783203125,292.1820373535156,293.84246826171875,292.44317626953125,286.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590010397962033e-09,0.0010147525463253,-0.0189361702650785,0.0,0.0,0.0,-0.0085755102336406,60.0,10.719285011291504,-0.0,-7.020795322887352e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.531599062029272e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001003724319161,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.413479761453345e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001003723955363,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0004761223390232,287.12530517578125,294.1499938964844,292.4336853027344,292.18487548828125,293.8180236816406,292.4425964355469,286.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.0191887523978948,0.0,0.0,0.0,-0.0086233187466859,60.0,10.718079566955566,-0.0,-7.032212323565545e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.531599062029272e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001003724319161,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.413479761453345e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001003723955363,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0004761223390232,287.12530517578125,294.1499938964844,292.4336853027344,292.18487548828125,293.8180236816406,292.4425964355469,286.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.0191887523978948,0.0,0.0,0.0,-0.0086233187466859,60.0,10.718079566955566,-0.0,-7.032212323565545e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.5394927484449e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,0.0001004555524559,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,7.419618486892432e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001004555160761,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0004765166377183,287.1089782714844,294.1499938964844,292.4398498535156,292.1878967285156,293.7941589355469,292.44366455078125,286.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478792540227e-09,0.0010164179839193,-0.019446300342679,0.0,0.0,0.0,-0.0086720688268542,60.0,10.717622756958008,-0.0,-7.043863092803805e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.5394927484449e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,0.0001004555524559,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,7.419618486892432e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001004555160761,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0004765166377183,287.1089782714844,294.1499938964844,292.4398498535156,292.1878967285156,293.7941589355469,292.44366455078125,286.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478792540227e-09,0.0010164179839193,-0.019446300342679,0.0,0.0,0.0,-0.0086720688268542,60.0,10.717622756958008,-0.0,-7.043863092803805e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.547491208650172e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001005397789413,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.425839430652559e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0001005397425615,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0004769161751028,287.09283447265625,294.1499938964844,292.447021484375,292.19110107421875,293.7705993652344,292.4455871582031,286.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072736918926,0.0,0.0,0.0,-0.0087214680388569,60.0,10.71754264831543,-0.0,-7.055679418499494e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.547491208650172e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001005397789413,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.425839430652559e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0001005397425615,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0004769161751028,287.09283447265625,294.1499938964844,292.447021484375,292.19110107421875,293.7705993652344,292.4455871582031,286.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884434438665266e-09,0.0010172700276598,-0.0197072736918926,0.0,0.0,0.0,-0.0087214680388569,60.0,10.71754264831543,-0.0,-7.055679418499494e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.55578507273458e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001006271195365,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.432290294673294e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0001006270831567,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0004773304681293,287.0769958496094,294.1499938964844,292.4551086425781,292.19439697265625,293.74774169921875,292.4492492675781,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.98776245147792e-09,0.0010181536199524,-0.0199778825044631,0.0,0.0,0.0,-0.0087726917117834,60.0,10.71821117401123,-0.0,-7.067942675575979e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.55578507273458e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001006271195365,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.432290294673294e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0001006270831567,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0004773304681293,287.0769958496094,294.1499938964844,292.4551086425781,292.19439697265625,293.74774169921875,292.4492492675781,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.98776245147792e-09,0.0010181536199524,-0.0199778825044631,0.0,0.0,0.0,-0.0087726917117834,60.0,10.71821117401123,-0.0,-7.067942675575979e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.5599920314271e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0001006714228424,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.435562292812392e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001006713864626,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.000477540626889,287.0691223144531,294.1499938964844,292.4595031738281,292.1960754394531,293.7364196777344,292.451416015625,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.71867561340332,-0.0,-7.074167029941236e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.564294305164368e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0001007167229545,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.438908505719155e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0001007166865747,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.000477755558677,287.06134033203125,294.1499938964844,292.4641418457031,292.1977844238281,293.7252502441406,292.4539489746094,286.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778092188586e-09,0.0010190607281401,-0.0202555246651172,0.0,0.0,0.0,-0.0088252509012818,60.0,10.7192964553833,-0.0,-7.080535624481854e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.57309384830296e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001008093895507,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.445752999046817e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0001008093531709,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004781951138284,287.0458679199219,294.1499938964844,292.4740295410156,292.201171875,293.7032165527344,292.4596862792969,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,10.720810890197754,-0.0,-7.093569820426637e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.57309384830296e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001008093895507,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.445752999046817e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0001008093531709,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004781951138284,287.0458679199219,294.1499938964844,292.4740295410156,292.201171875,293.7032165527344,292.4596862792969,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,10.720810890197754,-0.0,-7.093569820426637e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.582426719134672e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0001009076659101,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.453010766766965e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001009076295304,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0004786612989846,287.03076171875,294.1499938964844,292.4847717285156,292.2045288085937,293.6819152832031,292.4670715332031,286.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319676503276696e-09,0.0010209917090833,-0.0208471156656742,0.0,0.0,0.0,-0.0089372359216213,60.0,10.722986221313477,-0.0,-7.107406219120095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.582426719134672e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.0001009076659101,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,7.453010766766965e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001009076295304,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0004786612989846,287.03076171875,294.1499938964844,292.4847717285156,292.2045288085937,293.6819152832031,292.4670715332031,286.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319676503276696e-09,0.0010209917090833,-0.0208471156656742,0.0,0.0,0.0,-0.0089372359216213,60.0,10.722986221313477,-0.0,-7.107406219120095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.591983689460903e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001010082996799,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.460443885065615e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001010082633001,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004791386891156,287.0157470703125,294.1499938964844,292.496337890625,292.20782470703125,293.6608581542969,292.4750366210937,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438739484972757e-09,0.0010220097610726,-0.0211589150130748,0.0,0.0,0.0,-0.0089962603524327,60.0,10.725370407104492,-0.0,-7.121589362668601e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.591983689460903e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001010082996799,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.460443885065615e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001010082633001,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004791386891156,287.0157470703125,294.1499938964844,292.496337890625,292.20782470703125,293.6608581542969,292.4750366210937,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438739484972757e-09,0.0010220097610726,-0.0211589150130748,0.0,0.0,0.0,-0.0089962603524327,60.0,10.725370407104492,-0.0,-7.121589362668601e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.602476347936316e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001011187923722,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,7.468605326721445e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001011187632684,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004796628491021,287.001220703125,294.1499938964844,292.5086669921875,292.2109680175781,293.6409912109375,292.4851989746094,286.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231361957266,8.569466913854741e-09,0.0010231275809928,-0.021501250565052,0.0,0.0,0.0,-0.0090610673651099,60.0,10.728540420532228,-0.0,-7.137178670291179e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.602476347936316e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001011187923722,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,7.468605326721445e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0001011187632684,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004796628491021,287.001220703125,294.1499938964844,292.5086669921875,292.2109680175781,293.6409912109375,292.4851989746094,286.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231361957266,8.569466913854741e-09,0.0010231275809928,-0.021501250565052,0.0,0.0,0.0,-0.0090610673651099,60.0,10.728540420532228,-0.0,-7.137178670291179e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.6075666078832e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.000101172394352,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.472564175259322e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0001011723652482,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004799171292688,286.9939270019531,294.1499938964844,292.51513671875,292.2124938964844,293.63092041015625,292.4900207519531,286.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632883741199748e-09,0.0010236712405458,-0.0216673165559768,0.0,0.0,0.0,-0.0090925125405192,60.0,10.730053901672363,-0.0,-7.14474666096976e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.613026486476885e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0001012298889691,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.47681042412296e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001012298525893,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.000480189861264,286.9867248535156,294.1499938964844,292.5217590332031,292.2139587402344,293.6211242675781,292.49542236328125,286.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700903997294063e-09,0.001024252269417,-0.0218454375863075,0.0,0.0,0.0,-0.0091262301430106,60.0,10.731715202331545,-0.0,-7.152868874982232e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.619262709748e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0001012955617625,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.481660577468574e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0001012955253827,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004805013886652,286.9787292480469,294.1499938964844,292.5293884277344,292.21551513671875,293.6102905273437,292.5016784667969,286.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.73363971710205,-0.0,-7.162152826367675e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.624184895073996e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0001013473956845,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.485489186365157e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001013473665807,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004807472578249,286.9724426269531,294.1499938964844,292.5355529785156,292.2167053222656,293.601806640625,292.506591796875,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839928788972884e-09,0.0010254401713609,-0.0222094859927892,0.0,0.0,0.0,-0.009195146150887,60.0,10.735148429870604,-0.0,-7.169484206315246e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.635819151299074e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0001014699082588,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,7.494538294849917e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.000101469879155,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004813284322153,286.9586181640625,294.1499938964844,292.54998779296875,292.2191772460937,293.58355712890625,292.5196838378906,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984875954354266e-09,0.0010266796452924,-0.0225890334695577,0.0,0.0,0.0,-0.009267003275454,60.0,10.739543914794922,-0.0,-7.186827843952416e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.635819151299074e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0001014699082588,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,7.494538294849917e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.000101469879155,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004813284322153,286.9586181640625,294.1499938964844,292.54998779296875,292.2191772460937,293.58355712890625,292.5196838378906,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984875954354266e-09,0.0010266796452924,-0.0225890334695577,0.0,0.0,0.0,-0.009267003275454,60.0,10.739543914794922,-0.0,-7.186827843952416e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.647336264606564e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0001015911839203,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.503494998672977e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0001015911548165,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.000481903727632,286.94488525390625,294.1499938964844,292.5657653808594,292.222412109375,293.56561279296875,292.5336608886719,286.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128357625343142e-09,0.0010279065463691,-0.022964734584093,0.0,0.0,0.0,-0.0093381330370903,60.0,10.744529724121094,-0.0,-7.204016583273187e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.647336264606564e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0001015911839203,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.503494998672977e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0001015911548165,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.000481903727632,286.94488525390625,294.1499938964844,292.5657653808594,292.222412109375,293.56561279296875,292.5336608886719,286.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128357625343142e-09,0.0010279065463691,-0.022964734584093,0.0,0.0,0.0,-0.0093381330370903,60.0,10.744529724121094,-0.0,-7.204016583273187e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.658451745053752e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0001017082395264,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.512141019105911e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001017082031466,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004824589705094,286.9312744140625,294.1499938964844,292.5834045410156,292.22735595703125,293.5479736328125,292.5482482910156,286.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.266845957256464e-09,0.001029091887176,-0.0233273487538099,0.0,0.0,0.0,-0.0094067929312586,60.0,10.750226974487305,-0.0,-7.220626230264315e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.658451745053752e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0001017082395264,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.512141019105911e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0001017082031466,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004824589705094,286.9312744140625,294.1499938964844,292.5834045410156,292.22735595703125,293.5479736328125,292.5482482910156,286.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.266845957256464e-09,0.001029091887176,-0.0233273487538099,0.0,0.0,0.0,-0.0094067929312586,60.0,10.750226974487305,-0.0,-7.220626230264315e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.66321604209952e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0001017584072542,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.515846664318815e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0001017583781504,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004826969816349,286.9247131347656,294.1499938964844,292.5928649902344,292.2304077148437,293.539794921875,292.556884765625,286.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607374221,9.326203809223443e-09,0.0010295980609953,-0.023482771590352,0.0,0.0,0.0,-0.0094362124800682,60.0,10.754693984985352,-0.0,-7.227751552818519e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.668237180449069e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0001018112816382,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,7.519751670770347e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0001018112525343,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0004829477984458,286.9180908203125,294.1499938964844,292.60272216796875,292.2337951660156,293.5313720703125,292.5650939941406,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388757327144504e-09,0.0010301324073225,-0.023646555840969,0.0,0.0,0.0,-0.0094672199338674,60.0,10.758678436279297,-0.0,-7.235264121163709e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.677463094703852e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001019084375002,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.526927220169455e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001019084083964,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004834086576011,286.90496826171875,294.1499938964844,292.6235656738281,292.2416076660156,293.5150756835937,292.5826110839844,286.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,10.76799201965332,-0.0,-7.249079203575094e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.677463094703852e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001019084375002,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.526927220169455e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001019084083964,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004834086576011,286.90496826171875,294.1499938964844,292.6235656738281,292.2416076660156,293.5150756835937,292.5826110839844,286.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475145936012,0.0,0.0,0.0,-0.009524212218821,60.0,10.76799201965332,-0.0,-7.249079203575094e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.685370605438948e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0001019917035591,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.533077587140724e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0001019916744553,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.000483803654788,286.8922119140625,294.1499938964844,292.6457824707031,292.2505798339844,293.49981689453125,292.6022033691406,286.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602215911286294e-09,0.0010319584980607,-0.0242054443806409,0.0,0.0,0.0,-0.0095730451866984,60.0,10.779377937316896,-0.0,-7.2609296353221e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.685370605438948e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0001019917035591,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.533077587140724e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0001019916744553,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.000483803654788,286.8922119140625,294.1499938964844,292.6457824707031,292.2505798339844,293.49981689453125,292.6022033691406,286.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602215911286294e-09,0.0010319584980607,-0.0242054443806409,0.0,0.0,0.0,-0.0095730451866984,60.0,10.779377937316896,-0.0,-7.2609296353221e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
