time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.69289249042049e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0001020709096337,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.538927457062528e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001020708805299,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.000484179414343,286.8795471191406,294.1499938964844,292.6691589355469,292.26055908203125,293.4847717285156,292.62225341796875,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695929392705692e-09,0.0010327616473659,-0.0244507994502782,0.0,0.0,0.0,-0.0096195116639137,60.0,10.791181564331056,-0.0,-7.272210922337764e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.69289249042049e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0001020709096337,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.538927457062528e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001020708805299,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.000484179414343,286.8795471191406,294.1499938964844,292.6691589355469,292.26055908203125,293.4847717285156,292.62225341796875,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695929392705692e-09,0.0010327616473659,-0.0244507994502782,0.0,0.0,0.0,-0.0096195116639137,60.0,10.791181564331056,-0.0,-7.272210922337764e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.699243673821913e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0001021377975121,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.543867104686797e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0001021377611323,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004844966751988,286.8674621582031,294.1499938964844,292.6935729980469,292.2713928222656,293.4714660644531,292.64501953125,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775055431759938e-09,0.0010334363905712,-0.0246579647064209,0.0,0.0,0.0,-0.0096587287262082,60.0,10.80537223815918,-0.0,-7.28174356368072e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.699243673821913e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0001021377975121,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.543867104686797e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0001021377611323,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004844966751988,286.8674621582031,294.1499938964844,292.6935729980469,292.2713928222656,293.4714660644531,292.64501953125,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775055431759938e-09,0.0010334363905712,-0.0246579647064209,0.0,0.0,0.0,-0.0096587287262082,60.0,10.80537223815918,-0.0,-7.28174356368072e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.702417446533218e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001021712159854,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.546335837105289e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001021711868816,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004846552037633,286.8614501953125,294.1499938964844,292.70611572265625,292.27703857421875,293.4649658203125,292.6564636230469,286.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337848216295,9.814596246826568e-09,0.0010337750427424,-0.0247614867985248,0.0,0.0,0.0,-0.0096783330664038,60.0,10.812745094299316,-0.0,-7.286509884352199e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.705580305308104e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0001022045180434,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.548795110778883e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0001022044816636,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004848131793551,286.8554382324219,294.1499938964844,292.7188415527344,292.2828674316406,293.4584045410156,292.66778564453125,286.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853994065167626e-09,0.0010341124143451,-0.0248646326363086,0.0,0.0,0.0,-0.0096978675574064,60.0,10.82000732421875,-0.0,-7.291259862540755e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.70952823990956e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0001022460928652,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.55186629248783e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001022460637614,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004850104160141,286.8478698730469,294.1499938964844,292.7353820800781,292.2904663085937,293.4504089355469,292.6828918457031,286.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345424525439,9.903183162407458e-09,0.0010345325572416,-0.0249934121966362,0.0,0.0,0.0,-0.0097222495824098,60.0,10.82973575592041,-0.0,-7.297192894384352e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.711761231301352e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001022696014842,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.553602335974574e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0001022695723804,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004851219418924,286.8435974121094,294.1499938964844,292.7447814941406,292.2948303222656,293.4458923339844,292.6913757324219,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347799398005,9.930998245977209e-09,0.0010347700444981,-0.0250662341713905,0.0,0.0,0.0,-0.0097360368818044,60.0,10.835205078125,-0.0,-7.300548787725347e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.717296052258462e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001023278891807,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.557907520094886e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001023278600769,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004853984573855,286.8319396972656,294.1499938964844,292.7712707519531,292.30712890625,293.433837890625,292.71588134765625,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999957306661145e-09,0.0010353601537644,-0.0252467691898345,0.0,0.0,0.0,-0.0097702257335186,60.0,10.850605010986328,-0.0,-7.308872795874778e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.717296052258462e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001023278891807,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.557907520094886e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001023278600769,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004853984573855,286.8319396972656,294.1499938964844,292.7712707519531,292.30712890625,293.433837890625,292.71588134765625,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999957306661145e-09,0.0010353601537644,-0.0252467691898345,0.0,0.0,0.0,-0.0097702257335186,60.0,10.850605010986328,-0.0,-7.308872795874778e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.720982779981568e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0001023667136905,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.560774974990636e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001023666845867,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004855826264247,286.8204650878906,294.1499938964844,292.7980651855469,292.319580078125,293.4223937988281,292.7409973144531,286.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357635328546,1.0045887677279096e-08,0.0010357535211369,-0.0253670141100883,0.0,0.0,0.0,-0.009792998433113,60.0,10.865385055541992,-0.0,-7.31441929247012e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.720982779981568e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0001023667136905,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.560774974990636e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001023666845867,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004855826264247,286.8204650878906,294.1499938964844,292.7980651855469,292.319580078125,293.4223937988281,292.7409973144531,286.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357635328546,1.0045887677279096e-08,0.0010357535211369,-0.0253670141100883,0.0,0.0,0.0,-0.009792998433113,60.0,10.865385055541992,-0.0,-7.31441929247012e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.721636160975322e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,0.0001023735894705,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.561282836832106e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0001023735603666,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004856152227148,286.80926513671875,294.1499938964844,292.8250732421875,292.3320007324219,293.4117431640625,292.7667236328125,286.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358324507251,1.0054015397997771e-08,0.0010358224390074,-0.025388291105628,0.0,0.0,0.0,-0.0097970245406031,60.0,10.878220558166504,-0.0,-7.315400551988206e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.721636160975322e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,0.0001023735894705,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.561282836832106e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0001023735603666,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004856152227148,286.80926513671875,294.1499938964844,292.8250732421875,292.3320007324219,293.4117431640625,292.7667236328125,286.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358324507251,1.0054015397997771e-08,0.0010358224390074,-0.025388291105628,0.0,0.0,0.0,-0.0097970245406031,60.0,10.878220558166504,-0.0,-7.315400551988206e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,9.721201786305755e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001023690128931,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,7.560944504803047e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,0.0001023689837893,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0004855935403611,286.8037109375,294.1499938964844,292.83856201171875,292.3381652832031,293.4066162109375,292.7796630859375,286.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357851861044,1.0048599285994442e-08,0.0010357751743867,-0.0253741145133972,0.0,0.0,0.0,-0.0097943348810076,60.0,10.884003639221191,-0.0,-7.314746852671308e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,9.720130765344948e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0001023577351588,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,7.560111407656223e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,0.000102357706055,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.0004855400475207,286.7982482910156,294.1499938964844,292.85205078125,292.34423828125,293.40167236328125,292.7926940917969,286.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356708662584,1.0035251740703188e-08,0.0010356608545407,-0.0253391712903976,0.0,0.0,0.0,-0.0097877169027924,60.0,10.889124870300291,-0.0,-7.313134631203867e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,9.716932254377753e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0001023240474751,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,7.557623757747933e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0001023240256472,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004853802965953,286.7874450683594,294.1499938964844,292.87890625,292.35614013671875,293.3921813964844,292.8187561035156,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.995398286832824e-09,0.0010353227844461,-0.0252348333597183,0.0,0.0,0.0,-0.0097679737955331,60.0,10.89812469482422,-0.0,-7.308322125254564e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,9.716932254377753e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0001023240474751,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,7.557623757747933e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0001023240256472,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004853802965953,286.7874450683594,294.1499938964844,292.87890625,292.35614013671875,293.3921813964844,292.8187561035156,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.995398286832824e-09,0.0010353227844461,-0.0252348333597183,0.0,0.0,0.0,-0.0097679737955331,60.0,10.89812469482422,-0.0,-7.308322125254564e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,9.709981532068924e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001022508586174,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,7.552217721240595e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,0.0001022508295136,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.000485033087898,286.77716064453125,294.1499938964844,292.9054260253906,292.36749267578125,293.3841552734375,292.8446044921875,286.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345901828259,9.908792897306284e-09,0.0010345802875235,-0.0250080991536378,0.0,0.0,0.0,-0.009725029580295,60.0,10.901630401611328,-0.0,-7.297870041611533e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,9.709981532068924e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001022508586174,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,7.552217721240595e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,0.0001022508295136,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.000485033087898,286.77716064453125,294.1499938964844,292.9054260253906,292.36749267578125,293.3841552734375,292.8446044921875,286.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345901828259,9.908792897306284e-09,0.0010345802875235,-0.0250080991536378,0.0,0.0,0.0,-0.009725029580295,60.0,10.901630401611328,-0.0,-7.297870041611533e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,9.703077375888824e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001021781572489,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.546848064521328e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0001021781281451,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.0004846882366109,286.76708984375,294.1499938964844,292.93145751953125,292.3781433105469,293.3765869140625,292.8700256347656,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338589781895,9.822775481893586e-09,0.0010338491993024,-0.0247828960418701,0.0,0.0,0.0,-0.0096824094653129,60.0,10.903936386108398,-0.0,-7.287495407126698e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,9.703077375888824e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001021781572489,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.546848064521328e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0001021781281451,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,0.0004846882366109,286.76708984375,294.1499938964844,292.93145751953125,292.3781433105469,293.3765869140625,292.8700256347656,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338589781895,9.822775481893586e-09,0.0010338491993024,-0.0247828960418701,0.0,0.0,0.0,-0.0096824094653129,60.0,10.903936386108398,-0.0,-7.287495407126698e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.694479376776144e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001020876079564,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,7.54016000428237e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0001020875788526,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.000484258722281,286.7570495605469,294.1499938964844,292.95684814453125,292.387939453125,293.3691711425781,292.8954162597656,286.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329406941309,9.71563540730358e-09,0.0010329309152439,-0.0245023928582668,0.0,0.0,0.0,-0.0096292849630117,60.0,10.905034065246582,-0.0,-7.274584135075203e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.694479376776144e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001020876079564,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,7.54016000428237e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0001020875788526,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.000484258722281,286.7570495605469,294.1499938964844,292.95684814453125,292.387939453125,293.3691711425781,292.8954162597656,286.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329406941309,9.71563540730358e-09,0.0010329309152439,-0.0245023928582668,0.0,0.0,0.0,-0.0096292849630117,60.0,10.905034065246582,-0.0,-7.274584135075203e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,9.689834405435248e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0001020386989694,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,7.536547491326928e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0001020386698655,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0004840267356485,286.7522277832031,294.1499938964844,292.9692077636719,292.3924560546875,293.365966796875,292.90771484375,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.657761701475921e-09,0.0010324344038963,-0.0243508722633123,0.0,0.0,0.0,-0.0096005862578749,60.0,10.903169631958008,-0.0,-7.267615131922869e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,9.685007535154e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0001019878618535,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,7.53279309719801e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.0001019878400256,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0004837856104131,286.7473449707031,294.1499938964844,292.9813842773437,292.39666748046875,293.3626403808594,292.920166015625,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597618699785926e-09,0.0010319208959117,-0.0241934061050415,0.0,0.0,0.0,-0.0095707746222615,60.0,10.901808738708496,-0.0,-7.260376122530944e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.678424248704688e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001019185438053,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,7.527673005824909e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.0001019185147015,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0004834567953366,286.74041748046875,294.1499938964844,292.9984436035156,292.4022521972656,293.3580627441406,292.9378356933594,286.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.51559719908346e-09,0.0010312190279364,-0.0239786561578512,0.0,0.0,0.0,-0.009530110284686,60.0,10.898984909057615,-0.0,-7.250508815559442e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.675880573922768e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0001018917610053,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,7.525694672949612e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001018917319015,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,0.0004833297280129,286.7377319335937,294.1499938964844,293.0049133300781,292.4042358398437,293.35626220703125,292.9447021484375,286.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309568606317,9.48390521671172e-09,0.0010309474309906,-0.0238956790417432,0.0,0.0,0.0,-0.0095143960788846,60.0,10.897884368896484,-0.0,-7.246698885410296e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,9.668320853961632e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793212890625,0.0,0.0,0.0001018121474771,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,7.519814244005829e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0001018121256493,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0004829521058127,286.7283630371094,294.1499938964844,293.0272827148437,292.410400390625,293.3505249023437,292.9682922363281,286.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301513830199,9.38971123076726e-09,0.0010301420697942,-0.023649051785469,0.0,0.0,0.0,-0.0094677004963159,60.0,10.891605377197266,-0.0,-7.235378518544169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,9.668320853961632e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793212890625,0.0,0.0,0.0001018121474771,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,7.519814244005829e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0001018121256493,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0004829521058127,286.7283630371094,294.1499938964844,293.0272827148437,292.410400390625,293.3505249023437,292.9682922363281,286.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301513830199,9.38971123076726e-09,0.0010301420697942,-0.023649051785469,0.0,0.0,0.0,-0.0094677004963159,60.0,10.891605377197266,-0.0,-7.235378518544169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,9.661329386290164e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.000101738522062,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,7.514376193284988e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0001017384929582,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,0.0004826028598472,286.7191772460937,294.1499938964844,293.04833984375,292.4150390625,293.3451843261719,292.9910888671875,286.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.302591585935716e-09,0.0010293970117345,-0.0234209466725587,0.0,0.0,0.0,-0.0094245113432407,60.0,10.883560180664062,-0.0,-7.22491719784557e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,9.661329386290164e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.000101738522062,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,7.514376193284988e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0001017384929582,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,0.0004826028598472,286.7191772460937,294.1499938964844,293.04833984375,292.4150390625,293.3451843261719,292.9910888671875,286.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.302591585935716e-09,0.0010293970117345,-0.0234209466725587,0.0,0.0,0.0,-0.0094245113432407,60.0,10.883560180664062,-0.0,-7.22491719784557e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.65515209827572e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.000101673467725,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,7.509571878472343e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,0.0001016734458971,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.0004822943010367,286.7103576660156,294.1499938964844,293.06787109375,292.4179382324219,293.34051513671875,293.0122375488281,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287481127306,9.225624708619762e-09,0.0010287389159202,-0.0232194177806377,0.0,0.0,0.0,-0.0093863559886813,60.0,10.871965408325195,-0.0,-7.215680142280689e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.65515209827572e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.000101673467725,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,7.509571878472343e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,0.0001016734458971,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.0004822943010367,286.7103576660156,294.1499938964844,293.06787109375,292.4179382324219,293.34051513671875,293.0122375488281,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287481127306,9.225624708619762e-09,0.0010287389159202,-0.0232194177806377,0.0,0.0,0.0,-0.0093863559886813,60.0,10.871965408325195,-0.0,-7.215680142280689e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.652131848270074e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0001016416645143,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,7.507222471758723e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0001016416426864,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004821434558834,286.7059631347656,294.1499938964844,293.0770263671875,292.4187316894531,293.3382263183594,293.0226745605469,286.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187995253512328e-09,0.0010284181917086,-0.0231208894401788,0.0,0.0,0.0,-0.0093677071854472,60.0,10.86581039428711,-0.0,-7.211166774823141e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,9.64934952207841e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.000101612364233,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,7.505058601964265e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.0001016123424051,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.000482004485093,286.7016296386719,294.1499938964844,293.08575439453125,292.41900634765625,293.3360595703125,293.0326843261719,286.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505205586552,60.0,10.858768463134766,-0.0,-7.207010099818947e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,9.644193778513e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,0.0001015580710372,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,7.501048094127327e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317138671875,0.0,0.0,0.0001015580492094,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,0.0004817469452973,286.69305419921875,294.1499938964844,293.1017761230469,292.4179992675781,293.3319091796875,293.0520324707031,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,10.84321117401123,-0.0,-7.199309948191512e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,9.644193778513e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,0.0001015580710372,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,7.501048094127327e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317138671875,0.0,0.0,0.0001015580492094,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,0.0004817469452973,286.69305419921875,294.1499938964844,293.1017761230469,292.4179992675781,293.3319091796875,293.0520324707031,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,10.84321117401123,-0.0,-7.199309948191512e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,9.640250209486112e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001015165398712,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,7.497980550397187e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001015165180433,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.0004815499414689,286.6847839355469,294.1499938964844,293.1158142089844,292.414794921875,293.3282165527344,293.06915283203125,286.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.02273322455585,0.0,0.0,0.0,-0.0092943049967288,60.0,10.823175430297852,-0.0,-7.193422391083004e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
