time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,9.640250209486112e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001015165398712,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,7.497980550397187e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001015165180433,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.0004815499414689,286.6847839355469,294.1499938964844,293.1158142089844,292.414794921875,293.3282165527344,293.06915283203125,286.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.02273322455585,0.0,0.0,0.0,-0.0092943049967288,60.0,10.823175430297852,-0.0,-7.193422391083004e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,9.636675531510264e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,0.0001014789013424,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,7.495200406992808e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10906982421875,0.0,0.0,0.0001014788795146,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0004813713894691,286.6766052246094,294.1499938964844,293.127685546875,292.4092102050781,293.3245849609375,293.085693359375,286.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995404421341391e-09,0.0010267697507515,-0.0226166024804115,0.0,0.0,0.0,-0.0092722224071621,60.0,10.80193328857422,-0.0,-7.188088346765653e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,9.636675531510264e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,0.0001014789013424,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,7.495200406992808e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10906982421875,0.0,0.0,0.0001014788795146,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0004813713894691,286.6766052246094,294.1499938964844,293.127685546875,292.4092102050781,293.3245849609375,293.085693359375,286.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995404421341391e-09,0.0010267697507515,-0.0226166024804115,0.0,0.0,0.0,-0.0092722224071621,60.0,10.80193328857422,-0.0,-7.188088346765653e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.635563037591056e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0001014671870507,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,7.494335295632482e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.0001014671579468,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0004813158302567,286.6689147949219,294.1499938964844,293.1371765136719,292.40106201171875,293.3215026855469,293.09747314453125,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660320349,8.981539956209872e-09,0.0010266513563692,-0.0225802976638078,0.0,0.0,0.0,-0.0092653501778841,60.0,10.77254867553711,-0.0,-7.18642851893492e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.635563037591056e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0001014671870507,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,7.494335295632482e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.0001014671579468,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0004813158302567,286.6689147949219,294.1499938964844,293.1371765136719,292.40106201171875,293.3215026855469,293.09747314453125,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660320349,8.981539956209872e-09,0.0010266513563692,-0.0225802976638078,0.0,0.0,0.0,-0.0092653501778841,60.0,10.77254867553711,-0.0,-7.18642851893492e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,9.634039452066644e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,0.0001014511362882,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,7.493150042137131e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,0.0001014511144603,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0004812397237401,286.6649780273437,294.1499938964844,293.1410217285156,292.39599609375,293.3198547363281,293.1045837402344,286.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962554254310362e-09,0.0010264905868098,-0.0225305836647748,0.0,0.0,0.0,-0.0092559466138482,60.0,10.76003646850586,-0.0,-7.184155492723221e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,9.634097659727558e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,0.0001014517474686,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,7.493195153074339e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001014517256407,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.0004812426341231,286.66119384765625,294.1499938964844,293.1441955566406,292.3902282714844,293.3183288574219,293.10992431640625,286.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265046730637,8.963275455187159e-09,0.0010264957090839,-0.0225324723869562,0.0,0.0,0.0,-0.0092562986537814,60.0,10.74399757385254,-0.0,-7.184241468394249e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,9.633927402319388e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,0.000101449957583,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,7.493062730645761e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,0.0001014499357552,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0004812341358046,286.65509033203125,294.1499938964844,293.1478881835937,292.3794860839844,293.3158874511719,293.1190185546875,286.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264860466122,8.961150044228816e-09,0.0010264770826324,-0.0225269086658954,0.0,0.0,0.0,-0.0092552434653043,60.0,10.719071388244627,-0.0,-7.183987804637584e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.634275920689106e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0001014536246657,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,7.493333396269009e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0001014536028378,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0004812515398953,286.6535949707031,294.1499938964844,293.1485290527344,292.37652587890625,293.3152770996094,293.1207275390625,286.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265227174386,8.96549057216589e-09,0.0010265137534588,-0.0225382726639509,0.0,0.0,0.0,-0.009257392026484,60.0,10.711993217468262,-0.0,-7.184507211377422e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,9.636291360948236e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.000101474848634,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,7.494901365134865e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001014748268062,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,0.0004813522100448,286.646240234375,294.1499938964844,293.1499938964844,292.3597717285156,293.31231689453125,293.1285705566406,286.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267378529533,8.990599376090813e-09,0.0010267287725582,-0.0226040203124284,0.0,0.0,0.0,-0.0092698419466614,60.0,10.674506187438965,-0.0,-7.187512807149687e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,9.636291360948236e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.000101474848634,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,7.494901365134865e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001014748268062,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,0.0004813522100448,286.646240234375,294.1499938964844,293.1499938964844,292.3597717285156,293.31231689453125,293.1285705566406,286.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267378529533,8.990599376090813e-09,0.0010267287725582,-0.0226040203124284,0.0,0.0,0.0,-0.0092698419466614,60.0,10.674506187438965,-0.0,-7.187512807149687e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06396484375,0.0,0.0,9.64013088378124e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001015152811305,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.497887418139726e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0001015152593026,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0004815440042875,286.6390075683594,294.1499938964844,293.1499938964844,292.34039306640625,293.30938720703125,293.13482666015625,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271464707329,9.038430448526924e-09,0.0010271373903378,-0.0227292645722627,0.0,0.0,0.0,-0.009293551556766,60.0,10.634661674499512,-0.0,-7.193241202685385e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06396484375,0.0,0.0,9.64013088378124e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001015152811305,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.497887418139726e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0001015152593026,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0004815440042875,286.6390075683594,294.1499938964844,293.1499938964844,292.34039306640625,293.30938720703125,293.13482666015625,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271464707329,9.038430448526924e-09,0.0010271373903378,-0.0227292645722627,0.0,0.0,0.0,-0.009293551556766,60.0,10.634661674499512,-0.0,-7.193241202685385e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,9.648568811826408e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001016041424009,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,7.50445033190772e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.000101604120573,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,0.0004819655441679,286.63214111328125,294.1499938964844,293.1499938964844,292.31903076171875,293.3065795898437,293.1381530761719,286.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280457790941,9.143564128066828e-09,0.0010280365822836,-0.0230045523494482,0.0,0.0,0.0,-0.0093456720933318,60.0,10.591182708740234,-0.0,-7.205839835933149e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,9.648568811826408e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001016041424009,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,7.50445033190772e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.000101604120573,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,0.0004819655441679,286.63214111328125,294.1499938964844,293.1499938964844,292.31903076171875,293.3065795898437,293.1381530761719,286.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280457790941,9.143564128066828e-09,0.0010280365822836,-0.0230045523494482,0.0,0.0,0.0,-0.0093456720933318,60.0,10.591182708740234,-0.0,-7.205839835933149e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,9.651341679273172e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001016333335428,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,7.506606925744563e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001016333117149,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0004821040201932,286.628662109375,294.1499938964844,293.1499938964844,292.30767822265625,293.3051452636719,293.14019775390625,286.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283415904268,9.178103610452126e-09,0.0010283323936164,-0.0230949912220239,0.0,0.0,0.0,-0.0093627972528338,60.0,10.569973945617676,-0.0,-7.20998087899716e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,9.657147893449292e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,0.0001016944734146,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,7.511122385039926e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0001016944515868,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0004823940689675,286.62530517578125,294.1499938964844,293.1499938964844,292.2958984375,293.30377197265625,293.1413879394531,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289589408785,9.250439525487764e-09,0.001028949744068,-0.0232843942940235,0.0,0.0,0.0,-0.0093986503779888,60.0,10.54766845703125,-0.0,-7.21865802688626e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,9.668995335232466e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001018192342598,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,7.520337385358289e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.000101819212432,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.000482985866256,286.6186218261719,294.1499938964844,293.1499938964844,292.2711486816406,293.3009948730469,293.1439208984375,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302214650437,9.398049449771406e-09,0.0010302120354026,-0.0236708857119083,0.0,0.0,0.0,-0.009471827186644,60.0,10.50291633605957,-0.0,-7.236380383801588e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,9.668995335232466e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0001018192342598,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,7.520337385358289e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.000101819212432,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.000482985866256,286.6186218261719,294.1499938964844,293.1499938964844,292.2711486816406,293.3009948730469,293.1439208984375,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302214650437,9.398049449771406e-09,0.0010302120354026,-0.0236708857119083,0.0,0.0,0.0,-0.009471827186644,60.0,10.50291633605957,-0.0,-7.236380383801588e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,9.683577081887051e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,0.0001019727860693,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,7.531678420491517e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001019727642415,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0004837142769247,286.61212158203125,294.1499938964844,293.1499938964844,292.2449645996094,293.2982788085937,293.1456604003906,286.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317753767594,9.579721904628968e-09,0.001031765830703,-0.0241465494036674,0.0,0.0,0.0,-0.0095618916675448,60.0,10.45708179473877,-0.0,-7.258222467498855e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,9.683577081887051e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,0.0001019727860693,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,7.531678420491517e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001019727642415,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0004837142769247,286.61212158203125,294.1499938964844,293.1499938964844,292.2449645996094,293.2982788085937,293.1456604003906,286.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317753767594,9.579721904628968e-09,0.001031765830703,-0.0241465494036674,0.0,0.0,0.0,-0.0095618916675448,60.0,10.45708179473877,-0.0,-7.258222467498855e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,9.7001924586948e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.000102147758298,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,7.544601976405829e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001021477364702,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0004845442599616,286.6058044433594,294.1499938964844,293.1499938964844,292.217529296875,293.29559326171875,293.1469421386719,286.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335455881431,9.786734089800577e-09,0.0010335358092561,-0.0246885418891906,0.0,0.0,0.0,-0.0096645159646868,60.0,10.41072940826416,-0.0,-7.283151148840261e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,9.7001924586948e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.000102147758298,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,7.544601976405829e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001021477364702,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0004845442599616,286.6058044433594,294.1499938964844,293.1499938964844,292.217529296875,293.29559326171875,293.1469421386719,286.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335455881431,9.786734089800577e-09,0.0010335358092561,-0.0246885418891906,0.0,0.0,0.0,-0.0096645159646868,60.0,10.41072940826416,-0.0,-7.283151148840261e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,9.720341040519996e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001023599252221,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,7.560272933915257e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001023599033942,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004855506995227,286.59979248046875,294.1499938964844,293.1499938964844,292.1889953613281,293.2929992675781,293.14764404296875,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356925195083,1.0037765285630941e-08,0.0010356823913753,-0.0253457520157098,0.0,0.0,0.0,-0.0097889639437198,60.0,10.363739013671877,-0.0,-7.313438032952035e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,9.720341040519996e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001023599252221,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,7.560272933915257e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001023599033942,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004855506995227,286.59979248046875,294.1499938964844,293.1499938964844,292.1889953613281,293.2929992675781,293.14764404296875,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356925195083,1.0037765285630941e-08,0.0010356823913753,-0.0253457520157098,0.0,0.0,0.0,-0.0097889639437198,60.0,10.363739013671877,-0.0,-7.313438032952035e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,9.72915004240349e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001024526936816,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,7.567123975604773e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001024526718538,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,0.0004859907494392,286.59674072265625,294.1499938964844,293.1499938964844,292.1744079589844,293.29168701171875,293.1481018066406,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366319911554,1.0147521933845384e-08,0.0010366218630224,-0.0256330873817205,0.0,0.0,0.0,-0.0098433792591094,60.0,10.340288162231444,-0.0,-7.326700313114999e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952087402344,0.0,0.0,9.740501263877376e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001025722303893,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,7.575952622573823e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,0.0001025722085614,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.000486557779368,286.5937805175781,294.1499938964844,293.1499938964844,292.1596069335937,293.2904052734375,293.1483459472656,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378398001194,1.0288946583614234e-08,0.0010378294391557,-0.026003323495388,0.0,0.0,0.0,-0.0099134808406233,60.0,10.316740036010742,-0.0,-7.343805918935686e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,9.760178363649176e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0001027794351102,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,7.591256871819496e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0001027794132824,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0004875406739301,286.5885925292969,294.1499938964844,293.1499938964844,292.13311767578125,293.28814697265625,293.1488342285156,286.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399366728961,1.0534102479198282e-08,0.0010399261955171,-0.0266450885683298,0.0,0.0,0.0,-0.0100350175052881,60.0,10.275254249572754,-0.0,-7.373505894747724e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,9.762870467966422e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001028077822411,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,7.593350892420858e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,0.0001028077604132,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0004876751627307,286.587890625,294.1499938964844,293.1499938964844,292.1294860839844,293.287841796875,293.1488952636719,286.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402230545878,1.0567644537218255e-08,0.0010402124607935,-0.0267328917980194,0.0,0.0,0.0,-0.0100516425445675,60.0,10.269597053527832,-0.0,-7.377574462452685e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,9.788335592020304e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0001030759449349,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,7.613157504238188e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.000103075923107,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,0.0004889472038485,286.58221435546875,294.1499938964844,293.1499938964844,292.0988464355469,293.28533935546875,293.1492004394531,286.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429379763081,1.0884924073195634e-08,0.0010429270332679,-0.0275634061545133,0.0,0.0,0.0,-0.0102089392021298,60.0,10.222496032714844,-0.0,-7.41611145826937e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,9.788335592020304e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0001030759449349,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,7.613157504238188e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.000103075923107,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,0.0004889472038485,286.58221435546875,294.1499938964844,293.1499938964844,292.0988464355469,293.28533935546875,293.1492004394531,286.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429379763081,1.0884924073195634e-08,0.0010429270332679,-0.0275634061545133,0.0,0.0,0.0,-0.0102089392021298,60.0,10.222496032714844,-0.0,-7.41611145826937e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.814037184696645e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001033465960063,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,7.633147470187396e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001033465741784,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.0004902310902252,286.57666015625,294.1499938964844,293.1499938964844,292.06787109375,293.2828369140625,293.14947509765625,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456745512783,1.1205148808812735e-08,0.0010456633754074,-0.0284015741199255,0.0,0.0,0.0,-0.0103676784783601,60.0,10.176074028015137,-0.0,-7.455107464693357e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.814037184696645e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001033465960063,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,7.633147470187396e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001033465741784,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.0004902310902252,286.57666015625,294.1499938964844,293.1499938964844,292.06787109375,293.2828369140625,293.14947509765625,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456745512783,1.1205148808812735e-08,0.0010456633754074,-0.0284015741199255,0.0,0.0,0.0,-0.0103676784783601,60.0,10.176074028015137,-0.0,-7.455107464693357e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,9.842715371632949e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.000103648584627,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,7.655451918253675e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001036485627992,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,0.0004916635807603,286.5712890625,294.1499938964844,293.1499938964844,292.0367126464844,293.2803955078125,293.1496276855469,286.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487324325367,1.156245232891706e-08,0.0010487209074199,-0.0293367225676774,0.0,0.0,0.0,-0.0105448216199874,60.0,10.129817962646484,-0.0,-7.498739762468176e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,9.842715371632949e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.000103648584627,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,7.655451918253675e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001036485627992,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,0.0004916635807603,286.5712890625,294.1499938964844,293.1499938964844,292.0367126464844,293.2803955078125,293.1496276855469,286.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487324325367,1.156245232891706e-08,0.0010487209074199,-0.0293367225676774,0.0,0.0,0.0,-0.0105448216199874,60.0,10.129817962646484,-0.0,-7.498739762468176e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,9.856963879428804e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.000103798629425,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,7.666534656891599e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,0.0001037986075971,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603881835937,0.0,0.0,0.000492375344038,286.5686340332031,294.1499938964844,293.1499938964844,292.0211486816406,293.2792053222656,293.1496887207031,286.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502502555027,1.1739980543268302e-08,0.0010502384975552,-0.0298013295978307,0.0,0.0,0.0,-0.0106328278779983,60.0,10.107173919677734,-0.0,-7.520466027699514e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,9.872024384094402e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.0001039572234731,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,7.678248221054673e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0001039572089212,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,0.0004931276198476,286.5661315917969,294.1499938964844,293.1499938964844,292.0055847167969,293.27801513671875,293.1497497558594,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518542258068,1.1927626886176768e-08,0.0010518422350287,-0.0302923955023288,0.0,0.0,0.0,-0.0107258474454283,60.0,10.085061073303224,-0.0,-7.543464874970597e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,9.901876182993874e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0001042715739458,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,7.701465801801533e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,0.000104271552118,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,0.0004946187837049,286.56103515625,294.1499938964844,293.1499938964844,291.9747009277344,293.2756652832031,293.1498413085937,286.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550336446613,1.2299556040318294e-08,0.0010550213046371,-0.0312656611204147,0.0,0.0,0.0,-0.0109102223068475,60.0,10.040425300598145,-0.0,-7.589153483422707e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,9.901876182993874e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0001042715739458,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,7.701465801801533e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,0.000104271552118,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,0.0004946187837049,286.56103515625,294.1499938964844,293.1499938964844,291.9747009277344,293.2756652832031,293.1498413085937,286.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550336446613,1.2299556040318294e-08,0.0010550213046371,-0.0312656611204147,0.0,0.0,0.0,-0.0109102223068475,60.0,10.040425300598145,-0.0,-7.589153483422707e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
