time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.934061381500214e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001046105026034,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,7.72649873397313e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0001046104807755,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.000496226537507,286.5561218261719,294.1499938964844,293.1499938964844,291.9441833496094,293.2733154296875,293.14990234375,286.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.270057126134816e-08,0.0010584524134173,-0.0323149375617504,0.0,0.0,0.0,-0.0111090335994958,60.0,9.996682167053224,-0.0,-7.638569599066616e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.934061381500214e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001046105026034,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,7.72649873397313e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0001046104807755,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.000496226537507,286.5561218261719,294.1499938964844,293.1499938964844,291.9441833496094,293.2733154296875,293.14990234375,286.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.270057126134816e-08,0.0010584524134173,-0.0323149375617504,0.0,0.0,0.0,-0.0111090335994958,60.0,9.996682167053224,-0.0,-7.638569599066616e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,9.965545905288308e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.000104942046164,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,7.750986696919426e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0001049420316121,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,0.0004977992502972,286.55133056640625,294.1499938964844,293.1499938964844,291.91424560546875,293.2710266113281,293.1499328613281,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092849471263436e-08,0.0010618042433634,-0.0333412550389766,0.0,0.0,0.0,-0.0113034890964627,60.0,9.954482078552246,-0.0,-7.68706414078224e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,9.965545905288308e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.000104942046164,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,7.750986696919426e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0001049420316121,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,0.0004977992502972,286.55133056640625,294.1499938964844,293.1499938964844,291.91424560546875,293.2710266113281,293.1499328613281,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092849471263436e-08,0.0010618042433634,-0.0333412550389766,0.0,0.0,0.0,-0.0113034890964627,60.0,9.954482078552246,-0.0,-7.68706414078224e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,9.999069152399898e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0001052950683515,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.777060818625614e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001052950465236,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.000499473826494,286.54669189453125,294.1499938964844,293.1499938964844,291.8851013183594,293.2687683105469,293.14996337890625,286.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510541130301592e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,9.913281440734863,-0.0,-7.738868390561039e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,9.999069152399898e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0001052950683515,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.777060818625614e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001052950465236,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.000499473826494,286.54669189453125,294.1499938964844,293.1499938964844,291.8851013183594,293.2687683105469,293.14996337890625,286.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510541130301592e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,9.913281440734863,-0.0,-7.738868390561039e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001001514756353,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001054643726092,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,7.789566006977111e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,0.0001054643580573,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0005002769757993,286.54443359375,294.1499938964844,293.1499938964844,291.8708801269531,293.2676696777344,293.14996337890625,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710863555616017e-08,0.0010670905467122,-0.0349579527974128,0.0,0.0,0.0,-0.0116098746657371,60.0,9.8936185836792,-0.0,-7.763775755620372e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,0.0001003165089059,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001056381661328,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.802401523804292e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,0.0001056381443049,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0005011013126932,286.5423583984375,294.1499938964844,293.1499938964844,291.85693359375,293.2665710449219,293.14996337890625,286.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916486629739213e-08,0.0010688472539186,-0.0354957953095436,0.0,0.0,0.0,-0.0117118032649159,60.0,9.875285148620604,-0.0,-7.78938300527443e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,0.0001006327729555,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001059712085407,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,7.827000081306323e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0001059711867128,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,0.000502681126818,286.5383605957031,294.1499938964844,293.1499938964844,291.8309631347656,293.2645263671875,293.14996337890625,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310542084672306e-08,0.0010722168954089,-0.0365264266729354,0.0,0.0,0.0,-0.0119071528315544,60.0,9.839856147766112,-0.0,-7.838574589413838e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9011535644531,0.0,0.0,0.0001006459424388,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.0001059850765159,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.8280245361384e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.000105985061964,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.0005027469596825,286.5382080078125,294.1499938964844,293.1499938964844,291.82989501953125,293.2644348144531,293.14996337890625,286.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723714949563,1.4326953845511524e-08,0.0010723571758717,-0.0365693494677543,0.0,0.0,0.0,-0.0119152897968888,60.0,9.838379859924316,-0.0,-7.840626636834713e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0001009725310723,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,0.0001063289892044,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,7.853425631765276e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001063289746525,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0005043783457949,286.5341186523437,294.1499938964844,293.1499938964844,291.8042297363281,293.2622985839844,293.1499938964844,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758513817563,1.4733873676675556e-08,0.0010758367134258,-0.0376335009932518,0.0,0.0,0.0,-0.0121170170605182,60.0,9.802424430847168,-0.0,-7.891593867270785e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0001009725310723,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,0.0001063289892044,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,7.853425631765276e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001063289746525,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0005043783457949,286.5341186523437,294.1499938964844,293.1499938964844,291.8042297363281,293.2622985839844,293.1499938964844,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758513817563,1.4733873676675556e-08,0.0010758367134258,-0.0376335009932518,0.0,0.0,0.0,-0.0121170170605182,60.0,9.802424430847168,-0.0,-7.891593867270785e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001012918000924,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001066651893779,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,7.878257019910961e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.000106665174826,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0005059731192886,286.5301818847656,294.1499938964844,293.1499938964844,291.78009033203125,293.2601928710937,293.1499938964844,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792531538754,1.513166658639875e-08,0.0010792380198836,-0.0386736653745174,0.0,0.0,0.0,-0.0123142190277576,60.0,9.768333435058594,-0.0,-7.941576285475095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0001012918000924,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001066651893779,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,7.878257019910961e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.000106665174826,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0005059731192886,286.5301818847656,294.1499938964844,293.1499938964844,291.78009033203125,293.2601928710937,293.1499938964844,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792531538754,1.513166658639875e-08,0.0010792380198836,-0.0386736653745174,0.0,0.0,0.0,-0.0123142190277576,60.0,9.768333435058594,-0.0,-7.941576285475095e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0001016046880977,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001069946811185,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,7.902593642938882e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001069946592906,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0005075361113995,286.5263366699219,294.1499938964844,293.1499938964844,291.7576599121094,293.25811767578125,293.1499938964844,286.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521523621941924e-08,0.0010825720382854,-0.0396929569542408,0.0,0.0,0.0,-0.0125074898824095,60.0,9.735523223876951,-0.0,-7.990714578909319e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0001016046880977,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001069946811185,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,7.902593642938882e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001069946592906,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0005075361113995,286.5263366699219,294.1499938964844,293.1499938964844,291.7576599121094,293.25811767578125,293.1499938964844,286.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521523621941924e-08,0.0010825720382854,-0.0396929569542408,0.0,0.0,0.0,-0.0125074898824095,60.0,9.735523223876951,-0.0,-7.990714578909319e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001017492322716,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.0001071468868758,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,7.913835725048557e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001071468723239,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0005082581192255,286.5245666503906,294.1499938964844,293.1499938964844,291.7471618652344,293.2571105957031,293.1499938964844,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841266484931,1.5701617783747682e-08,0.0010841109324246,-0.0401637814939022,0.0,0.0,0.0,-0.012596764601767,60.0,9.721282958984377,-0.0,-8.013465446765623e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.000101901605376,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001073073435691,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87237548828125,0.0,0.0,7.925686804810539e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650207519531,0.0,0.0,0.0001073073290172,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0005090192425996,286.522705078125,294.1499938964844,293.1499938964844,291.7371520996094,293.2560729980469,293.1499938964844,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857505258172,1.5891473026385938e-08,0.0010857345769181,-0.040660087019205,0.0,0.0,0.0,-0.0126908849924802,60.0,9.705780029296877,-0.0,-8.03748392286252e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0001021834541461,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,0.0001076041444321,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,7.947607809910551e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001076041298802,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0005104271112941,286.5191650390625,294.1499938964844,293.1499938964844,291.7187805175781,293.25408935546875,293.1499938964844,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088753924705,1.624264989175117e-08,0.0010887377429753,-0.0415780432522296,0.0,0.0,0.0,-0.0128649799153208,60.0,9.677928924560549,-0.0,-8.082006530685248e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0001021834541461,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,0.0001076041444321,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,7.947607809910551e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001076041298802,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0005104271112941,286.5191650390625,294.1499938964844,293.1499938964844,291.7187805175781,293.25408935546875,293.1499938964844,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088753924705,1.624264989175117e-08,0.0010887377429753,-0.0415780432522296,0.0,0.0,0.0,-0.0128649799153208,60.0,9.677928924560549,-0.0,-8.082006530685248e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001024497760226,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001078845889423,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,7.96832173364237e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001078845743904,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0005117574473842,286.5157470703125,294.1499938964844,293.1499938964844,291.70269775390625,293.2521057128906,293.1499938964844,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915922466665,1.6574482231135338e-08,0.0010915755992755,-0.0424453355371952,0.0,0.0,0.0,-0.0130294859409332,60.0,9.6521635055542,-0.0,-8.124188610736385e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001024497760226,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001078845889423,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,7.96832173364237e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001078845743904,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0005117574473842,286.5157470703125,294.1499938964844,293.1499938964844,291.70269775390625,293.2521057128906,293.1499938964844,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915922466665,1.6574482231135338e-08,0.0010915755992755,-0.0424453355371952,0.0,0.0,0.0,-0.0130294859409332,60.0,9.6521635055542,-0.0,-8.124188610736385e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001026821264531,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.000108129272121,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.986393757164478e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.000108129257569,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.0005129181081429,286.5125732421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2501525878906,293.1499938964844,286.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940667707473,1.6863992868820787e-08,0.0010940500069409,-0.0432019382715225,0.0,0.0,0.0,-0.0131730027496814,60.0,9.631056785583496,-0.0,-8.161081410662518e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001026821264531,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.000108129272121,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.986393757164478e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.000108129257569,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.0005129181081429,286.5125732421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2501525878906,293.1499938964844,286.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940667707473,1.6863992868820787e-08,0.0010940500069409,-0.0432019382715225,0.0,0.0,0.0,-0.0131730027496814,60.0,9.631056785583496,-0.0,-8.161081410662518e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001028993865475,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0001083580573322,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,8.003292168723419e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001083580427803,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,0.0005140033899806,286.509521484375,294.1499938964844,293.1499938964844,291.67822265625,293.2482604980469,293.1499938964844,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963859967887,1.7134702545718028e-08,0.0010963688837364,-0.0439093299210071,0.0,0.0,0.0,-0.013307224959135,60.0,9.611530303955078,-0.0,-8.19565215692819e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001028993865475,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0001083580573322,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,8.003292168723419e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001083580427803,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,0.0005140033899806,286.509521484375,294.1499938964844,293.1499938964844,291.67822265625,293.2482604980469,293.1499938964844,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963859967887,1.7134702545718028e-08,0.0010963688837364,-0.0439093299210071,0.0,0.0,0.0,-0.013307224959135,60.0,9.611530303955078,-0.0,-8.19565215692819e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,0.000103009318991,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001084738250938,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,8.011842146515846e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0001084738032659,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,0.0005145525210537,286.5079650878906,294.1499938964844,293.1499938964844,291.673828125,293.247314453125,293.1499938964844,286.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097556320019,1.7271675645247342e-08,0.0010975390905514,-0.0442672371864318,0.0,0.0,0.0,-0.0133751230314373,60.0,9.601639747619627,-0.0,-8.213172719706564e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001030972780426,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001085664480342,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,8.018683001864702e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001085664262063,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0005149919306859,286.50653076171875,294.1499938964844,293.1499938964844,291.6701965332031,293.2463684082031,293.1499938964844,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984895052388,1.73812662040973e-08,0.0010984721593558,-0.0445535853505134,0.0,0.0,0.0,-0.0134294321760535,60.0,9.59404754638672,-0.0,-8.227204517652353e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.000103258404124,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001087361160898,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,8.031215111259371e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,0.0001087361015379,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0005157967680133,286.5036926269531,294.1499938964844,293.1499938964844,291.6652526855469,293.2445373535156,293.1499938964844,286.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002101236954,1.7582030054086317e-08,0.0011001925449818,-0.045078121125698,0.0,0.0,0.0,-0.0135289784520864,60.0,9.580093383789062,-0.0,-8.252939664998848e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.000103258404124,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001087361160898,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,8.031215111259371e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,0.0001087361015379,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0005157967680133,286.5036926269531,294.1499938964844,293.1499938964844,291.6652526855469,293.2445373535156,293.1499938964844,286.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002101236954,1.7582030054086317e-08,0.0011001925449818,-0.045078121125698,0.0,0.0,0.0,-0.0135289784520864,60.0,9.580093383789062,-0.0,-8.252939664998848e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001033847656799,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001088691788027,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,8.041042747208849e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001088691642507,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0005164279718883,286.5010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739466784405522e-08,0.0011015365598723,-0.0454894341528415,0.0,0.0,0.0,-0.013607014901936,60.0,9.569695472717283,-0.0,-8.273149632032074e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001033847656799,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001088691788027,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,8.041042747208849e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001088691642507,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0005164279718883,286.5010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739466784405522e-08,0.0011015365598723,-0.0454894341528415,0.0,0.0,0.0,-0.013607014901936,60.0,9.569695472717283,-0.0,-8.273149632032074e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001034894303302,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,0.0001089794022846,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,8.049183816183358e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001089793877326,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0005169507930986,286.4986267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,286.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.7869885127197452e-08,0.0011026546126231,-0.0458301343023777,0.0,0.0,0.0,-0.0136716831475496,60.0,9.560991287231444,-0.0,-8.289909203540446e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001034894303302,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,0.0001089794022846,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,8.049183816183358e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001089793877326,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0005169507930986,286.4986267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.240966796875,293.1499938964844,286.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.7869885127197452e-08,0.0011026546126231,-0.0458301343023777,0.0,0.0,0.0,-0.0136716831475496,60.0,9.560991287231444,-0.0,-8.289909203540446e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.000103574777313,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,0.000109069267637,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,8.055821672314778e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001090692530851,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005173771060071,286.4963073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,286.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035815114155,1.7976217847603948e-08,0.0011035635834559,-0.0461079105734825,0.0,0.0,0.0,-0.0137243950739502,60.0,9.552728652954102,-0.0,-8.303587151203828e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.000103574777313,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,0.000109069267637,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,8.055821672314778e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001090692530851,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005173771060071,286.4963073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,286.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035815114155,1.7976217847603948e-08,0.0011035635834559,-0.0461079105734825,0.0,0.0,0.0,-0.0137243950739502,60.0,9.552728652954102,-0.0,-8.303587151203828e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,0.0001036194662447,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,0.0001091163285309,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,8.059297397267073e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.000109116313979,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,0.0005176003323867,286.4951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040561366826,1.8031897752734952e-08,0.0011040380923077,-0.0462533570826053,0.0,0.0,0.0,-0.0137519901618361,60.0,9.548940658569336,-0.0,-8.310753685236706e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0001036526446114,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001091512676794,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,8.061878179432824e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001091512531274,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.000517766107805,286.4940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613457977771,0.0,0.0,0.0,-0.0137724699452519,60.0,9.544713973999023,-0.0,-8.316076360870286e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001037084293784,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0001092100137611,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,8.066216832958162e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0001092099992092,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0005180447478778,286.4918518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,286.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142742419513525e-08,0.0011049864115193,-0.0465429052710533,0.0,0.0,0.0,-0.0138069437816739,60.0,9.535687446594238,-0.0,-8.325029199340862e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
