time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001037084293784,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0001092100137611,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,8.066216832958162e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0001092099992092,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0005180447478778,286.4918518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2358093261719,293.1499938964844,286.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142742419513525e-08,0.0011049864115193,-0.0465429052710533,0.0,0.0,0.0,-0.0138069437816739,60.0,9.535687446594238,-0.0,-8.325029199340862e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0001037418769556,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001092452366719,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,8.068817987805232e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.00010924522212,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,0.0005182118620723,286.4898986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2341613769531,293.1499938964844,286.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053591733798,1.8184412198252176e-08,0.0011053410125896,-0.0466517508029937,0.0,0.0,0.0,-0.0138275921344757,60.0,9.52534008026123,-0.0,-8.330399481337737e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0001037418769556,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001092452366719,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,8.068817987805232e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.00010924522212,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,0.0005182118620723,286.4898986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2341613769531,293.1499938964844,286.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053591733798,1.8184412198252176e-08,0.0011053410125896,-0.0466517508029937,0.0,0.0,0.0,-0.0138275921344757,60.0,9.52534008026123,-0.0,-8.330399481337737e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.000103759135527,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001092634120141,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,8.070160401985049e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001092633901862,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0005182980676181,286.4880065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055446229875,1.8205913221436283e-08,0.0011055264621973,-0.046707909554243,0.0,0.0,0.0,-0.0138382585719227,60.0,9.513971328735352,-0.0,-8.3331705980072e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.000103759135527,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001092634120141,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,8.070160401985049e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001092633901862,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0005182980676181,286.4880065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055446229875,1.8205913221436283e-08,0.0011055264621973,-0.046707909554243,0.0,0.0,0.0,-0.0138382585719227,60.0,9.513971328735352,-0.0,-8.3331705980072e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001037488982547,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,0.0001092526290449,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,8.069364412222058e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.000109252614493,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0005182469030842,286.486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2309265136719,293.1499938964844,286.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054336791858,1.8193153650258864e-08,0.0011054155183956,-0.0466745793819427,0.0,0.0,0.0,-0.0138319237157702,60.0,9.500693321228027,-0.0,-8.331526402116651e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001037488982547,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790832519531,0.0,0.0,0.0001092526290449,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,8.069364412222058e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.000109252614493,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0005182469030842,286.486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2309265136719,293.1499938964844,286.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054336791858,1.8193153650258864e-08,0.0011054155183956,-0.0466745793819427,0.0,0.0,0.0,-0.0138319237157702,60.0,9.500693321228027,-0.0,-8.331526402116651e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001037384063238,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001092415768653,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,8.068548049777746e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0001092415623134,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0005181945161893,286.4855041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.23016357421875,293.1499938964844,286.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007255849352e-08,0.0011053030611947,-0.0466404147446155,0.0,0.0,0.0,-0.013825437054038,60.0,9.493700981140137,-0.0,-8.329840284204695e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0001037215261021,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0001092238017008,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,8.067235467024148e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0001092237871489,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0005181101732887,286.4847106933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,293.1499938964844,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.486255645751951,-0.0,-8.327129563667769e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001036684188875,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001091678786906,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.063104178290814e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001091678641387,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,0.0005178449209779,286.4833068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8092860543106333e-08,0.0011045604478567,-0.046412605792284,0.0,0.0,0.0,-0.0137822180986404,60.0,9.469921112060549,-0.0,-8.318603761381382e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001036684188875,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001091678786906,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.063104178290814e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001091678641387,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,0.0005178449209779,286.4833068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8092860543106333e-08,0.0011045604478567,-0.046412605792284,0.0,0.0,0.0,-0.0137822180986404,60.0,9.469921112060549,-0.0,-8.318603761381382e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001035883469739,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001090835576178,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,8.056876686168835e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0001090835430659,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0005174449179321,286.48211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22637939453125,293.1499938964844,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037252843379,1.7993084355794053e-08,0.0011037072399631,-0.0461519733071327,0.0,0.0,0.0,-0.01373275462538,60.0,9.451520919799805,-0.0,-8.305757859261578e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001035883469739,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001090835576178,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,8.056876686168835e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0001090835430659,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0005174449179321,286.48211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22637939453125,293.1499938964844,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037252843379,1.7993084355794053e-08,0.0011037072399631,-0.0461519733071327,0.0,0.0,0.0,-0.01373275462538,60.0,9.451520919799805,-0.0,-8.305757859261578e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0001034926099237,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001089827419491,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,8.049430471146479e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0001089827273972,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,0.0005169667419977,286.4811096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027079308405,1.787379133588729e-08,0.0011026900028809,-0.0458403378725051,0.0,0.0,0.0,-0.0136736296117305,60.0,9.4317045211792,-0.0,-8.29041155725463e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0001034926099237,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001089827419491,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,8.049430471146479e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0001089827273972,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,0.0005169667419977,286.4811096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027079308405,1.787379133588729e-08,0.0011026900028809,-0.0458403378725051,0.0,0.0,0.0,-0.0136736296117305,60.0,9.4317045211792,-0.0,-8.29041155725463e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.0001033803637255,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001088645367417,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,8.04070004960522e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,0.0001088645221898,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0005164060276001,286.480224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151222907,1.7733920998352914e-08,0.0011014944175258,-0.0454749390482902,0.0,0.0,0.0,-0.0136042926460504,60.0,9.410722732543944,-0.0,-8.272436957668108e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.0001033803637255,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001088645367417,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,8.04070004960522e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,0.0001088645221898,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0005164060276001,286.480224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151222907,1.7733920998352914e-08,0.0011014944175258,-0.0454749390482902,0.0,0.0,0.0,-0.0136042926460504,60.0,9.410722732543944,-0.0,-8.272436957668108e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0001033297230605,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001088112185243,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,8.036761573748663e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0001088112039724,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,0.0005161530571058,286.4797058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009717127308,1.7670824803417418e-08,0.0011009541340172,-0.0453101024031639,0.0,0.0,0.0,-0.0135730085894465,60.0,9.400689125061035,-0.0,-8.264334638852233e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001032693544402,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001087476412067,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,8.032065670704469e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.0001087476266548,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0005158515414223,286.479248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2221374511719,293.1499938964844,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595594314911978e-08,0.0011003055842593,-0.0451135635375976,0.0,0.0,0.0,-0.0135356876999139,60.0,9.38983917236328,-0.0,-8.254680494701463e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001031403589877,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.000108611799078,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,8.022032852750272e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,0.0001086117918021,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0005152071826159,286.4783935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22076416015625,293.1499938964844,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560205042362,60.0,9.367427825927734,-0.0,-8.234070492108003e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001031403589877,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.000108611799078,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,8.022032852750272e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,0.0001086117918021,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,0.0005152071826159,286.4783935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22076416015625,293.1499938964844,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560205042362,60.0,9.367427825927734,-0.0,-8.234070492108003e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.000102997997601,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001084618852473,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481384277344,0.0,0.0,8.010960300453007e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001084618706954,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0005144960596226,286.4776611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2193908691406,293.1499938964844,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257468343245822e-08,0.0010974169708788,-0.0442301146686077,0.0,0.0,0.0,-0.0133680766448378,60.0,9.343992233276367,-0.0,-8.211354440845754e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.000102997997601,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001084618852473,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481384277344,0.0,0.0,8.010960300453007e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001084618706954,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0005144960596226,286.4776611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2193908691406,293.1499938964844,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257468343245822e-08,0.0010974169708788,-0.0442301146686077,0.0,0.0,0.0,-0.0133680766448378,60.0,9.343992233276367,-0.0,-8.211354440845754e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001028374463203,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,0.0001082928210962,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,7.998472574399784e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001082928065443,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0005136940744705,286.4770812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.21807861328125,293.1499938964844,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957057820633,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.319243431091309,-0.0,-8.185774902358389e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001028374463203,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,0.0001082928210962,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,7.998472574399784e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001082928065443,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0005136940744705,286.4770812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.21807861328125,293.1499938964844,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957057820633,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.319243431091309,-0.0,-8.185774902358389e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.0001026616082526,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001081076479749,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,7.984795956872404e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.000108107640699,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0005128157208673,286.4765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838313854350417e-08,0.001093833358027,-0.0431348271667957,0.0,0.0,0.0,-0.0131602874025702,60.0,9.293379783630373,-0.0,-8.15780509810793e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.0001026616082526,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001081076479749,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,7.984795956872404e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.000108107640699,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0005128157208673,286.4765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838313854350417e-08,0.001093833358027,-0.0431348271667957,0.0,0.0,0.0,-0.0131602874025702,60.0,9.293379783630373,-0.0,-8.15780509810793e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,0.0001025656820274,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001080066358554,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,7.97733518993482e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0001080066213035,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,0.0005123365554027,286.47637939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010180339217,60.0,9.279797554016112,-0.0,-8.14256679859682e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,0.0001024681550916,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001079039357136,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,7.969750004122034e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0001079039284377,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0005118494154885,286.4762268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.266067504882812,-0.0,-8.127089046183755e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001022678188746,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,0.0001076929693226,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,7.954167813295498e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.0001076929620467,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0005108486511744,286.4759521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896548628807,1.6347643239100762e-08,0.0010896384483203,-0.0418524630367755,0.0,0.0,0.0,-0.0129170445725321,60.0,9.238113403320312,-0.0,-8.095340575664522e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001022678188746,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,0.0001076929693226,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,7.954167813295498e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.0001076929620467,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0005108486511744,286.4759521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896548628807,1.6347643239100762e-08,0.0010896384483203,-0.0418524630367755,0.0,0.0,0.0,-0.0129170445725321,60.0,9.238113403320312,-0.0,-8.095340575664522e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001020599520415,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001074740794138,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,7.938000635476783e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001074740648618,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.000509810342919,286.4757995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.608863442470465e-08,0.0010874221334233,-0.0411754660308361,0.0,0.0,0.0,-0.0127886347472667,60.0,9.209404945373535,-0.0,-8.062465184366374e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001020599520415,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001074740794138,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,7.938000635476783e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001074740648618,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.000509810342919,286.4757995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.608863442470465e-08,0.0010874221334233,-0.0411754660308361,0.0,0.0,0.0,-0.0127886347472667,60.0,9.209404945373535,-0.0,-8.062465184366374e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001018546754494,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.000107257910713,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,7.92203500168398e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001072579034371,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0005087849567644,286.47576904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832860356113088e-08,0.0010852352716028,-0.0405068695545196,0.0,0.0,0.0,-0.0126618379727005,60.0,9.180492401123049,-0.0,-8.03006514615845e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001018546754494,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.000107257910713,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,7.92203500168398e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001072579034371,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0005087849567644,286.47576904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832860356113088e-08,0.0010852352716028,-0.0405068695545196,0.0,0.0,0.0,-0.0126618379727005,60.0,9.180492401123049,-0.0,-8.03006514615845e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001016595779219,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001070524594979,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,7.906860264483839e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0001070524522219,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0005078103858977,286.47589111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831716936081,1.5589758817213806e-08,0.001083156093955,-0.0398713499307632,0.0,0.0,0.0,-0.0125413201749324,60.0,9.15207290649414,-0.0,-7.999330620123146e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001016595779219,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001070524594979,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,7.906860264483839e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0001070524522219,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0005078103858977,286.47589111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831716936081,1.5589758817213806e-08,0.001083156093955,-0.0398713499307632,0.0,0.0,0.0,-0.0125413201749324,60.0,9.15207290649414,-0.0,-7.999330620123146e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0001015683737932,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0001069564168574,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,7.89976620581001e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001069564095814,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,0.0005073547945357,286.4759826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822009062394,1.5476118164770014e-08,0.0010821854230016,-0.0395742505788803,0.0,0.0,0.0,-0.0124849881976842,60.0,9.138285636901855,-0.0,-7.984984051745414e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,0.0001014761655824,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.000106859326479,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.892595021985471e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,0.0001068593119271,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0005068942555226,286.47607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812194086611,1.5361234062538642e-08,0.0010812040418386,-0.0392738915979862,0.0,0.0,0.0,-0.0124280406162142,60.0,9.124449729919434,-0.0,-7.970493243192325e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
