time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001013045912259,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001066786498995,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,7.879250188125297e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,0.0001066786353476,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0005060371477156,286.476318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5147447740559983e-08,0.0010793739929795,-0.0387149266898632,0.0,0.0,0.0,-0.0123220477253198,60.0,9.097431182861328,-0.0,-7.943562252421543e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001013045912259,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001066786498995,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,7.879250188125297e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,0.0001066786353476,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0005060371477156,286.476318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5147447740559983e-08,0.0010793739929795,-0.0387149266898632,0.0,0.0,0.0,-0.0123220477253198,60.0,9.097431182861328,-0.0,-7.943562252421543e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0001011628701235,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001065294054569,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.86822711233981e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.000106529390905,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0005053292261436,286.4767150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2073059082031,293.1499938964844,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778794530779,1.4970856554441525e-08,0.0010778644355013,-0.0382531844079494,0.0,0.0,0.0,-0.0122345061972737,60.0,9.072492599487305,-0.0,-7.921351397044418e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0001011628701235,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001065294054569,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.86822711233981e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.000106529390905,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0005053292261436,286.4767150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2073059082031,293.1499938964844,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778794530779,1.4970856554441525e-08,0.0010778644355013,-0.0382531844079494,0.0,0.0,0.0,-0.0122345061972737,60.0,9.072492599487305,-0.0,-7.921351397044418e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001010498963296,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.000106410436274,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,7.859440665924922e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.000106410428998,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0005047649028711,286.4772644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766753694042,1.4830092709416933e-08,0.0010766605846583,-0.0378851071000099,0.0,0.0,0.0,-0.0121647221967577,60.0,9.049898147583008,-0.0,-7.903668830522292e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001010498963296,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.000106410436274,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,7.859440665924922e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.000106410428998,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0005047649028711,286.4772644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766753694042,1.4830092709416933e-08,0.0010766605846583,-0.0378851071000099,0.0,0.0,0.0,-0.0121647221967577,60.0,9.049898147583008,-0.0,-7.903668830522292e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001009555053315,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.000106311039417,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,7.852098497096449e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001063110248651,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0005042934208177,286.4779663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756708215922,1.471247745854498e-08,0.0010756561532616,-0.0375775471329689,0.0,0.0,0.0,-0.0121064223349094,60.0,9.029383659362791,-0.0,-7.888909436815086e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001009555053315,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.000106311039417,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,7.852098497096449e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001063110248651,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0005042934208177,286.4779663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756708215922,1.471247745854498e-08,0.0010756561532616,-0.0375775471329689,0.0,0.0,0.0,-0.0121064223349094,60.0,9.029383659362791,-0.0,-7.888909436815086e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0001008915787679,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0001062437149812,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,7.847126835258678e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001062437077052,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0005039740935899,286.478271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991072528,1.4632825617866274e-08,0.0010749764041975,-0.037369254976511,0.0,0.0,0.0,-0.0120669417083263,60.0,9.018325805664062,-0.0,-7.878921337578505e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001008607214316,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0001062112278304,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,7.844726496841758e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001062112132785,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0005038199597038,286.4786071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746610350906,1.4594376374077456e-08,0.0010746464831754,-0.0372687093913555,0.0,0.0,0.0,-0.0120478747412562,60.0,9.008047103881836,-0.0,-7.87410243674458e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0001008201870718,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001061685397871,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.841573824407533e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001061685325112,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0005036175134591,286.4793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742271551862,1.4543870108241208e-08,0.001074212603271,-0.0371366292238235,0.0,0.0,0.0,-0.0120228268206119,60.0,8.989668846130371,-0.0,-7.867775053682635e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0001008201870718,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001061685397871,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.841573824407533e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001061685325112,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0005036175134591,286.4793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742271551862,1.4543870108241208e-08,0.001074212603271,-0.0371366292238235,0.0,0.0,0.0,-0.0120228268206119,60.0,8.989668846130371,-0.0,-7.867775053682635e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.000100814824691,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.000106162893644,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,7.84115691203624e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001061628790921,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005035906797274,286.4803161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741702280938,1.4537182124740866e-08,0.0010741556761786,-0.0371191389858722,0.0,0.0,0.0,-0.0120195122435688,60.0,8.974934577941895,-0.0,-7.866937323797174e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.000100814824691,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.000106162893644,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,7.84115691203624e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001061628790921,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005035906797274,286.4803161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741702280938,1.4537182124740866e-08,0.0010741556761786,-0.0371191389858722,0.0,0.0,0.0,-0.0120195122435688,60.0,8.974934577941895,-0.0,-7.866937323797174e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001008263716357,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001061750517692,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,7.84205476520583e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001061750372173,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0005036483635194,286.4813537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742942104116,1.4551567950604749e-08,0.0010742796584963,-0.0371567606925964,0.0,0.0,0.0,-0.0120266489684581,60.0,8.962394714355469,-0.0,-7.868739260175064e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001008263716357,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001061750517692,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,7.84205476520583e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001061750372173,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0005036483635194,286.4813537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742942104116,1.4551567950604749e-08,0.0010742796584963,-0.0371567606925964,0.0,0.0,0.0,-0.0120266489684581,60.0,8.962394714355469,-0.0,-7.868739260175064e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0001008567851386,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001062070805346,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,7.844420179026201e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001062070732587,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0005038003437221,286.48248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746181942522,1.4589464747416514e-08,0.0010746035259217,-0.0372558645904064,0.0,0.0,0.0,-0.0120454356074333,60.0,8.951196670532227,-0.0,-7.87348710673541e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0001008567851386,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001062070805346,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,7.844420179026201e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001062070732587,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0005038003437221,286.48248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746181942522,1.4589464747416514e-08,0.0010746035259217,-0.0372558645904064,0.0,0.0,0.0,-0.0120454356074333,60.0,8.951196670532227,-0.0,-7.87348710673541e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.0001008641629596,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001062148512573,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.84499425208196e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001062148439814,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,0.0005038371891714,286.4830017089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746965417638,1.459865650588199e-08,0.0010746818734332,-0.0372799038887023,0.0,0.0,0.0,-0.0120499916374683,60.0,8.944700241088867,-0.0,-7.874638896510079e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.000100897384982,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001062498340616,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,7.847577944630757e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001062498267856,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0005040031392127,286.4835510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075048930943,1.4640045620240016e-08,0.0010750342626124,-0.0373881384730339,0.0,0.0,0.0,-0.0120705012232065,60.0,8.939839363098145,-0.0,-7.879826569023862e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001009668267215,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001063229574356,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,7.852978887967765e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001063229501596,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0005043499986641,286.4847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757894488051,1.4726566632816684e-08,0.0010757747804746,-0.0376143939793109,0.0,0.0,0.0,-0.0121133970096707,60.0,8.931011199951172,-0.0,-7.89067655659892e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001009668267215,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001063229574356,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,7.852978887967765e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001063229501596,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0005043499986641,286.4847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757894488051,1.4726566632816684e-08,0.0010757747804746,-0.0376143939793109,0.0,0.0,0.0,-0.0121133970096707,60.0,8.931011199951172,-0.0,-7.89067655659892e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0001010513151413,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001064119278453,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,7.859550532884896e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001064119205693,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0005047720624133,286.48602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766896884888,1.4831836203654802e-08,0.0010766747873276,-0.0378896705806255,0.0,0.0,0.0,-0.0121655836701393,60.0,8.923857688903809,-0.0,-7.903887677684909e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0001010513151413,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001064119278453,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,7.859550532884896e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001064119205693,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0005047720624133,286.48602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766896884888,1.4831836203654802e-08,0.0010766747873276,-0.0378896705806255,0.0,0.0,0.0,-0.0121655836701393,60.0,8.923857688903809,-0.0,-7.903887677684909e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001011481363093,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0001065138858393,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.867081149015576e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001065138785634,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0005052557098679,286.48736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777211282402,1.4952471261153732e-08,0.001077706227079,-0.038205113261938,0.0,0.0,0.0,-0.012225386686623,60.0,8.917974472045898,-0.0,-7.919040712067726e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001011481363093,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0001065138858393,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.867081149015576e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001065138785634,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0005052557098679,286.48736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777211282402,1.4952471261153732e-08,0.001077706227079,-0.038205113261938,0.0,0.0,0.0,-0.012225386686623,60.0,8.917974472045898,-0.0,-7.919040712067726e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,0.000101258054201,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.000106629639049,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,7.875630399212241e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001066296244971,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0005058047245256,286.4888000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788923827931,1.5089424820757813e-08,0.0010788772488012,-0.0385632142424583,0.0,0.0,0.0,-0.0122932801023125,60.0,8.91342544555664,-0.0,-7.936260715268872e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,0.000101258054201,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.000106629639049,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,7.875630399212241e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001066296244971,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,0.0005058047245256,286.4888000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788923827931,1.5089424820757813e-08,0.0010788772488012,-0.0385632142424583,0.0,0.0,0.0,-0.0122932801023125,60.0,8.91342544555664,-0.0,-7.936260715268872e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001013159126159,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,0.0001066905606421,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,7.880129851400852e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,0.0001066905533662,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0005060937837697,286.48956298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107950984966,1.5161514710371193e-08,0.0010794947156682,-0.0387517064809799,0.0,0.0,0.0,-0.0123290233314037,60.0,8.911433219909668,-0.0,-7.945332924919057e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001013766377582,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001067545090336,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,7.88485340308398e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0001067544944817,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0005063971038907,286.4903564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1949157714844,293.1499938964844,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801566531881,1.5237175077231768e-08,0.001080141402781,-0.0389495305716991,0.0,0.0,0.0,-0.0123665304854512,60.0,8.909723281860352,-0.0,-7.95485988192013e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001015027155517,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001068872734322,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.894659211160615e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0001068872588803,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0005070268525741,286.491943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814989218488,1.5394260088896772e-08,0.0010814835550263,-0.0393602363765239,0.0,0.0,0.0,-0.0124443983659148,60.0,8.906746864318848,-0.0,-7.974657734166612e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001015027155517,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001068872734322,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.894659211160615e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0001068872588803,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0005070268525741,286.491943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814989218488,1.5394260088896772e-08,0.0010814835550263,-0.0393602363765239,0.0,0.0,0.0,-0.0124443983659148,60.0,8.906746864318848,-0.0,-7.974657734166612e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.0001016434616758,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001070354846888,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.905605889391154e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0001070354774128,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0005077299429103,286.49371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932678222656,293.1499938964844,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829985840246,1.5569627365152883e-08,0.0010829829843714,-0.0398187153041362,0.0,0.0,0.0,-0.0125313345342874,60.0,8.905320167541504,-0.0,-7.996788298214599e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.0001016434616758,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001070354846888,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.905605889391154e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0001070354774128,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0005077299429103,286.49371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1932678222656,293.1499938964844,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829985840246,1.5569627365152883e-08,0.0010829829843714,-0.0398187153041362,0.0,0.0,0.0,-0.0125313345342874,60.0,8.905320167541504,-0.0,-7.996788298214599e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001017794493236,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001071786900865,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,7.916182948974892e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001071786755346,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0005084092263132,286.4954833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844469070434,1.5739065162279076e-08,0.001084431190975,-0.0402616746723651,0.0,0.0,0.0,-0.0126153295859694,60.0,8.903593063354492,-0.0,-8.018200503556727e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001017794493236,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001071786900865,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,7.916182948974892e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001071786755346,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0005084092263132,286.4954833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844469070434,1.5739065162279076e-08,0.001084431190975,-0.0402616746723651,0.0,0.0,0.0,-0.0126153295859694,60.0,8.903593063354492,-0.0,-8.018200503556727e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.000101932157122,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001073394960258,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,7.928060222184286e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0001073394887498,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0005091720377095,286.49737548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860746260732,1.5929339625131433e-08,0.0010860586771741,-0.0407590791583061,0.0,0.0,0.0,-0.0127096595242619,60.0,8.902935981750488,-0.0,-8.042279375786165e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.000101932157122,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001073394960258,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,7.928060222184286e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0001073394887498,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0005091720377095,286.49737548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860746260732,1.5929339625131433e-08,0.0010860586771741,-0.0407590791583061,0.0,0.0,0.0,-0.0127096595242619,60.0,8.902935981750488,-0.0,-8.042279375786165e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.000102006830275,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001074181345757,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,7.933867891551927e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.0001074181272997,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0005095450906082,286.4983215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1912536621094,293.1499938964844,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868713725358,1.6022383420022382e-08,0.0010868553072214,-0.0410022921860218,0.0,0.0,0.0,-0.0127557897940278,60.0,8.902642250061035,-0.0,-8.05406656922969e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
