time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001020848940243,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001075003310688,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,7.939939678180963e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0001075003237929,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.000509934965521,286.4992980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1908569335937,293.1499938964844,286.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877024615183,1.611964428605006e-08,0.0010876862797886,-0.0412565246224403,0.0,0.0,0.0,-0.0128040025010705,60.0,8.90265941619873,-0.0,-8.06639732786607e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001022423166432,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001076661064871,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.95218365965411e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001076660992112,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.00051072135102,286.5013122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893791913986,1.6315791384613476e-08,0.0010893628932535,-0.0417692139744758,0.0,0.0,0.0,-0.0129012381657958,60.0,8.902816772460938,-0.0,-8.091294745327104e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001022423166432,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001076661064871,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.95218365965411e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001076660992112,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.00051072135102,286.5013122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893791913986,1.6315791384613476e-08,0.0010893628932535,-0.0417692139744758,0.0,0.0,0.0,-0.0129012381657958,60.0,8.902816772460938,-0.0,-8.091294745327104e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001024011871777,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001078334025805,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,7.964539690874517e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0001078333953046,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0005115149542689,286.5035400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910718701779,1.6513736156298364e-08,0.0010910553392022,-0.0422865748405456,0.0,0.0,0.0,-0.0129993669688701,60.0,8.90349006652832,-0.0,-8.116458616314048e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001024011871777,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001078334025805,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,7.964539690874517e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0001078333953046,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0005115149542689,286.5035400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910718701779,1.6513736156298364e-08,0.0010910553392022,-0.0422865748405456,0.0,0.0,0.0,-0.0129993669688701,60.0,8.90349006652832,-0.0,-8.116458616314048e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.000102567995782,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0001080090660252,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,7.977514178492129e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0001080090587493,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0005123481969349,286.50567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885986328125,293.1499938964844,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928508127108,1.6721587670076588e-08,0.0010928341653198,-0.0428297817707061,0.0,0.0,0.0,-0.0131024150177836,60.0,8.90428638458252,-0.0,-8.142923491050169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.000102567995782,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0001080090660252,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,7.977514178492129e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0001080090587493,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0005123481969349,286.50567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885986328125,293.1499938964844,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928508127108,1.6721587670076588e-08,0.0010928341653198,-0.0428297817707061,0.0,0.0,0.0,-0.0131024150177836,60.0,8.90428638458252,-0.0,-8.142923491050169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.000102718870039,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001081679438357,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,7.989248842932284e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001081679365597,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0005131018697284,286.5079345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944567620754,1.6909572408962962e-08,0.0010944398818537,-0.0433210432529449,0.0,0.0,0.0,-0.0131955984979867,60.0,8.904645919799805,-0.0,-8.166896492411979e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.000102718870039,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001081679438357,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,7.989248842932284e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001081679365597,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0005131018697284,286.5079345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944567620754,1.6909572408962962e-08,0.0010944398818537,-0.0433210432529449,0.0,0.0,0.0,-0.0131955984979867,60.0,8.904645919799805,-0.0,-8.166896492411979e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.000102798017906,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001082512826542,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,7.995404303073883e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001082512753782,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0005134972161613,286.5090637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1875,293.1499938964844,286.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952996090054,1.7008186858902263e-08,0.0010952826123684,-0.0435787439346313,0.0,0.0,0.0,-0.0132444836199283,60.0,8.904908180236816,-0.0,-8.179486599146912e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.00010287114128,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001083282913896,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,8.00109191914089e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0001083282841136,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0005138624692335,286.5102233886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.709929975390878e-08,0.0010960614308714,-0.0438168309628963,0.0,0.0,0.0,-0.013289650902152,60.0,8.904924392700195,-0.0,-8.19112742078687e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001030130006256,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0001084776740754,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,8.012125181267038e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001084776667994,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0005145710892975,286.5125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276054364856464e-08,0.0010975743643939,-0.0442786812782287,0.0,0.0,0.0,-0.0133772827684879,60.0,8.90473747253418,-0.0,-8.21373333792508e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001030130006256,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0001084776740754,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,8.012125181267038e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001084776667994,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0005145710892975,286.5125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276054364856464e-08,0.0010975743643939,-0.0442786812782287,0.0,0.0,0.0,-0.0133772827684879,60.0,8.90473747253418,-0.0,-8.21373333792508e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0001031327046803,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001086037227651,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,8.021435496630147e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001086037154891,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0005151689983904,286.5150756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,287.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988659923896,1.7425200837806187e-08,0.0010988485300913,-0.0446683764457702,0.0,0.0,0.0,-0.0134512158110737,60.0,8.903227806091309,-0.0,-8.232832726662309e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0001031327046803,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001086037227651,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,8.021435496630147e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001086037154891,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0005151689983904,286.5150756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,287.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988659923896,1.7425200837806187e-08,0.0010988485300913,-0.0446683764457702,0.0,0.0,0.0,-0.0134512158110737,60.0,8.903227806091309,-0.0,-8.232832726662309e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.000103239515738,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001087162017938,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,8.029743185034022e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001087161945179,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.000515702588018,286.5176696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100008143112,1.7558292597641412e-08,0.0010999905643984,-0.0450161024928092,0.0,0.0,0.0,-0.0135172149166464,60.0,8.900684356689453,-0.0,-8.249894989376116e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.000103239515738,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001087162017938,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,8.029743185034022e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001087161945179,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.000515702588018,286.5176696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100008143112,1.7558292597641412e-08,0.0010999905643984,-0.0450161024928092,0.0,0.0,0.0,-0.0135172149166464,60.0,8.900684356689453,-0.0,-8.249894989376116e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0001033319058478,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.000108813495899,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,8.036928920773789e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0001088134886231,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0005161641165614,286.52032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,287.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009942973032,1.7673412955332424e-08,0.0011009766021743,-0.0453168600797653,0.0,0.0,0.0,-0.0135742938145995,60.0,8.897025108337402,-0.0,-8.26466717285257e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0001033319058478,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.000108813495899,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,8.036928920773789e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0001088134886231,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0005161641165614,286.52032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,287.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009942973032,1.7673412955332424e-08,0.0011009766021743,-0.0453168600797653,0.0,0.0,0.0,-0.0135742938145995,60.0,8.897025108337402,-0.0,-8.26466717285257e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.000103391619632,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001088763820007,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,8.041573164518923e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001088763674488,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0005164623726159,286.5216369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016326025128,1.774782099062122e-08,0.0011016149073839,-0.0455112494528293,0.0,0.0,0.0,-0.0136111909523606,60.0,8.896003723144531,-0.0,-8.274221841020336e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0001034330125548,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001089199649868,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,8.044792775763199e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0001089199504349,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,0.0005166691262274,286.5229797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,293.1499938964844,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020655510947,1.7799381524241653e-08,0.0011020477395504,-0.0456459559500217,0.0,0.0,0.0,-0.0136367110535502,60.0,8.894292831420898,-0.0,-8.280847652031299e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001034973392961,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,0.0001089877041522,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,8.049795724218711e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0001089876968762,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0005169904907234,286.5256652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953607390591e-08,0.0011027347063645,-0.0458553507924079,0.0,0.0,0.0,-0.0136764552444219,60.0,8.889404296875,-0.0,-8.29115052169982e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001034973392961,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,0.0001089877041522,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,8.049795724218711e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0001089876968762,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0005169904907234,286.5256652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953607390591e-08,0.0011027347063645,-0.0458553507924079,0.0,0.0,0.0,-0.0136764552444219,60.0,8.889404296875,-0.0,-8.29115052169982e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001035307213896,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001090228615794,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,8.052392513491213e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001090228543034,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0005171572556719,286.5284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,287.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031070025637,1.7921131245657307e-08,0.0011030890746042,-0.0459640100598335,0.0,0.0,0.0,-0.0136970691382884,60.0,8.88207721710205,-0.0,-8.296500197957357e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001035307213896,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001090228615794,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,8.052392513491213e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001090228543034,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0005171572556719,286.5284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,287.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031070025637,1.7921131245657307e-08,0.0011030890746042,-0.0459640100598335,0.0,0.0,0.0,-0.0136970691382884,60.0,8.88207721710205,-0.0,-8.296500197957357e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.000103534599475,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001090269433916,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,8.05269373813644e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001090269361156,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0005171765806153,286.5313415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031524045392,1.7925961159903636e-08,0.0011031344765797,-0.0459766238927841,0.0,0.0,0.0,-0.0136994840577244,60.0,8.872507095336914,-0.0,-8.297121212308411e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.000103534599475,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001090269433916,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,8.05269373813644e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001090269361156,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0005171765806153,286.5313415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031524045392,1.7925961159903636e-08,0.0011031344765797,-0.0459766238927841,0.0,0.0,0.0,-0.0136994840577244,60.0,8.872507095336914,-0.0,-8.297121212308411e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0001035267996485,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001090187215595,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,8.052086923271418e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001090187142835,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0005171376396901,286.5343322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030728928744,1.79162391589216e-08,0.0011030549649149,-0.0459512211382389,0.0,0.0,0.0,-0.0136946830898523,60.0,8.861526489257812,-0.0,-8.295869946550739e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0001035267996485,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001090187215595,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,8.052086923271418e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001090187142835,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0005171376396901,286.5343322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030728928744,1.79162391589216e-08,0.0011030549649149,-0.0459512211382389,0.0,0.0,0.0,-0.0136946830898523,60.0,8.861526489257812,-0.0,-8.295869946550739e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001035345485433,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001090268851839,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,8.052690100157633e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.000109026877908,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0005171763477846,286.5357971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031574103981,1.7925900763771097e-08,0.0011031394824385,-0.0459764599800109,0.0,0.0,0.0,-0.0136994821950793,60.0,8.856742858886719,-0.0,-8.297112685795582e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001035253517329,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001090172008844,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,8.051974873524159e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0001090171936084,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0005171304219402,286.5372619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030518217012,1.7914430827659092e-08,0.0011030338937416,-0.045946504920721,0.0,0.0,0.0,-0.0136937582865357,60.0,8.851630210876465,-0.0,-8.29563830961888e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,0.0001034730594255,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001089621291612,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,8.047906885622069e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001089621218852,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.000516869185958,286.5402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493959479,1.784926517700569e-08,0.0011024761479347,-0.0457762703299522,0.0,0.0,0.0,-0.0136614497750997,60.0,8.838652610778809,-0.0,-8.287258879136061e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,0.0001034730594255,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0001089621291612,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,8.047906885622069e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001089621218852,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.000516869185958,286.5402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493959479,1.784926517700569e-08,0.0011024761479347,-0.0457762703299522,0.0,0.0,0.0,-0.0136614497750997,60.0,8.838652610778809,-0.0,-8.287258879136061e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0001034293018165,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.0001089160577976,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,8.044503920245916e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001089160505216,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0005166506161913,286.5418395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020259698852,1.7794743456533982e-08,0.001102008158341,-0.0456338375806808,0.0,0.0,0.0,-0.0136344116181135,60.0,8.830534934997559,-0.0,-8.280251506675995e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001033886510413,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.000108873246063,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,8.041341789066792e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.000108873238787,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0005164475296624,286.5433044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015939526259,1.7744085312187963e-08,0.0011015761410817,-0.0455015003681182,0.0,0.0,0.0,-0.013609305024147,60.0,8.823040962219238,-0.0,-8.273742935216435e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001032554500852,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001087329801521,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,8.030981553019956e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.0001087329728761,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0005157821578904,286.54644775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001772945746,1.7578114963612282e-08,0.001100159715861,-0.0450678877532482,0.0,0.0,0.0,-0.0135270403698086,60.0,8.80403995513916,-0.0,-8.252437311284666e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001032554500852,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001087329801521,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,8.030981553019956e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.0001087329728761,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0005157821578904,286.54644775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001772945746,1.7578114963612282e-08,0.001100159715861,-0.0450678877532482,0.0,0.0,0.0,-0.0135270403698086,60.0,8.80403995513916,-0.0,-8.252437311284666e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0001030589919537,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001085261028492,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,8.01570204203017e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001085260955733,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0005148008931428,286.5496520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980875231325,1.7333332991142925e-08,0.0010980701772496,-0.0444283373653888,0.0,0.0,0.0,-0.0134057095274329,60.0,8.780037879943848,-0.0,-8.221065428415386e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0001030589919537,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001085261028492,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,8.01570204203017e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001085260955733,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0005148008931428,286.5496520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980875231325,1.7333332991142925e-08,0.0010980701772496,-0.0444283373653888,0.0,0.0,0.0,-0.0134057095274329,60.0,8.780037879943848,-0.0,-8.221065428415386e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
