time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0001029827035381,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0001084457617253,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,8.009768498595804e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0001084457544493,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0005144197493791,286.55126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972813470289,1.72382748075961e-08,0.0010972641175612,-0.0441799573600292,0.0,0.0,0.0,-0.0133586190640926,60.0,8.768796920776367,-0.0,-8.208897384065494e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001028810074785,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,0.000108338681457,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,8.001858805073425e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,0.0001083386741811,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,0.00051391182933,286.5528564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,287.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109619111754,1.7111558392457482e-08,0.0010961740044876,-0.0438488572835922,0.0,0.0,0.0,-0.0132957668974995,60.0,8.757367134094238,-0.0,-8.192693456976485e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001026139361783,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001080574365914,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,7.981086673680693e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0001080574293155,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0005125777097418,286.55615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933425510302,1.6778777478521082e-08,0.0010933257872238,-0.0429792404174804,0.0,0.0,0.0,-0.0131307803094387,60.0,8.729304313659668,-0.0,-8.150212948976333e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001026139361783,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001080574365914,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,7.981086673680693e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0001080574293155,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0005125777097418,286.55615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933425510302,1.6778777478521082e-08,0.0010933257872238,-0.0429792404174804,0.0,0.0,0.0,-0.0131307803094387,60.0,8.729304313659668,-0.0,-8.150212948976333e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001023116710712,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001077391352737,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.957577327033505e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001077391279977,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0005110678612254,286.5594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.6402156077788277e-08,0.0010901086498051,-0.0419949404895305,0.0,0.0,0.0,-0.0129440892487764,60.0,8.697368621826172,-0.0,-8.102268367338183e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001023116710712,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001077391352737,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.957577327033505e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001077391279977,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0005110678612254,286.5594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.6402156077788277e-08,0.0010901086498051,-0.0419949404895305,0.0,0.0,0.0,-0.0129440892487764,60.0,8.697368621826172,-0.0,-8.102268367338183e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.000101995676232,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001074063839041,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,7.932999869808555e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001074063766282,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005094893858768,286.5628662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.663887023925781,-0.0,-8.052296607274911e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.000101995676232,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001074063839041,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,7.932999869808555e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001074063766282,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005094893858768,286.5628662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.663887023925781,-0.0,-8.052296607274911e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001016539899865,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001070465659722,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,7.906423707026988e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001070465586963,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005077825626358,286.5662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.628634452819824,-0.0,-7.998435336276088e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001016539899865,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001070465659722,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,7.906423707026988e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001070465586963,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005077825626358,286.5662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.628634452819824,-0.0,-7.998435336276088e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0001014866429613,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0001068703422788,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,7.893407746450976e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0001068703350028,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.0005069466424174,286.5679931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.611522674560547,-0.0,-7.97212251768542e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,0.0001013030123431,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001066769691533,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,7.879125769250095e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,0.0001066769618773,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0005060294060967,286.5696716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145358744916848e-08,0.0010793569963425,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.593453407287598,-0.0,-7.943299351609313e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001009198094834,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001062734372681,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,7.849320536479354e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001062734299921,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0005041151889599,286.5731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.555316925048828,-0.0,-7.883317465484654e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001009198094834,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001062734372681,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,7.849320536479354e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001062734299921,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0005041151889599,286.5731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,287.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.555316925048828,-0.0,-7.883317465484654e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001006846068776,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0001060257636709,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,7.831027323845774e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001060257563949,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,0.0005029403255321,286.5751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,8.531820297241211,-0.0,-7.8466150910117e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001005265148705,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,0.0001058592752087,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,7.818730955477804e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0001058592679328,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,0.0005021506221964,286.5765991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177852669661206e-08,0.0010710866190493,-0.0361793898046016,0.0,0.0,0.0,-0.0118413949385285,60.0,8.515863418579102,-0.0,-7.821992653589407e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0001001258206088,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001054373278748,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.787565846228972e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001054373205988,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0005001490935683,286.5801086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678600474520408e-08,0.0010668173199519,-0.0348735563457012,0.0,0.0,0.0,-0.0115938941016793,60.0,8.475521087646484,-0.0,-7.759761189163329e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0001001258206088,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001054373278748,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,7.787565846228972e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001054373205988,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0005001490935683,286.5801086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678600474520408e-08,0.0010668173199519,-0.0348735563457012,0.0,0.0,0.0,-0.0115938941016793,60.0,8.475521087646484,-0.0,-7.759761189163329e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,9.97229217318818e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001050130595103,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.756229751976207e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0001050130522344,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0004981365054845,286.5836486816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176601143527478e-08,0.0010625249706208,-0.0335603579878807,0.0,0.0,0.0,-0.011345031671226,60.0,8.434569358825684,-0.0,-7.697437354181602e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,9.97229217318818e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001050130595103,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.756229751976207e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0001050130522344,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,0.0004981365054845,286.5836486816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176601143527478e-08,0.0010625249706208,-0.0335603579878807,0.0,0.0,0.0,-0.011345031671226,60.0,8.434569358825684,-0.0,-7.697437354181602e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.952259279089049e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001048021003953,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,7.740648288745433e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001048020931193,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0004971358575858,286.5854187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2926998138595993e-08,0.0010603881673887,-0.032907348126173,0.0,0.0,0.0,-0.0112212803214788,60.0,8.413997650146484,-0.0,-7.666542245488017e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,9.932342072715984e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0001045923563651,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,7.725157047389075e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.0001045923490892,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.0004961409140378,286.5871887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582787217572,1.2678830429990741e-08,0.0010582660324871,-0.0322580523788929,0.0,0.0,0.0,-0.0110982526093721,60.0,8.393445014953613,-0.0,-7.635886589696383e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.892825619317593e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001041762370732,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,7.694421947235242e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001041762297973,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0004941670340485,286.5907897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1499938964844,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.218648204570627e-08,0.0010540584335103,-0.0309697724878788,0.0,0.0,0.0,-0.0108541864901781,60.0,8.352466583251953,-0.0,-7.575248162083882e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.892825619317593e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001041762370732,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,7.694421947235242e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001041762297973,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0004941670340485,286.5907897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1499938964844,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.218648204570627e-08,0.0010540584335103,-0.0309697724878788,0.0,0.0,0.0,-0.0108541864901781,60.0,8.352466583251953,-0.0,-7.575248162083882e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.854563541011883e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0001037733163684,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,7.66466255299747e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001037733090925,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0004922557272948,286.5943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709752278932228e-08,0.0010499826166778,-0.0297222174704074,0.0,0.0,0.0,-0.0106178550049662,60.0,8.312067985534668,-0.0,-7.516764100046204e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.854563541011883e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0001037733163684,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,7.66466255299747e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001037733090925,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0004922557272948,286.5943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709752278932228e-08,0.0010499826166778,-0.0297222174704074,0.0,0.0,0.0,-0.0106178550049662,60.0,8.312067985534668,-0.0,-7.516764100046204e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.817375394050032e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001033817025017,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,7.635738438693807e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001033816952258,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0004903980880044,286.5980529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1499938964844,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246405584586228e-08,0.0010460193734616,-0.0285095553845167,0.0,0.0,0.0,-0.0103881480172276,60.0,8.272295951843262,-0.0,-7.460138817805273e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.817375394050032e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001033817025017,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,7.635738438693807e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001033816952258,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0004903980880044,286.5980529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1499938964844,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246405584586228e-08,0.0010460193734616,-0.0285095553845167,0.0,0.0,0.0,-0.0103881480172276,60.0,8.272295951843262,-0.0,-7.460138817805273e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.78173775365576e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0001030064304359,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,7.608020678162575e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001030064231599,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004886179813183,286.6017150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1714782714844,293.1499938964844,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422335471957,1.0802390093545e-08,0.0010422228369861,-0.0273473672568798,0.0,0.0,0.0,-0.0101680308580398,60.0,8.23342514038086,-0.0,-7.40607646321223e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.78173775365576e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0001030064304359,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69146728515625,0.0,0.0,7.608020678162575e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001030064231599,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004886179813183,286.6017150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1714782714844,293.1499938964844,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422335471957,1.0802390093545e-08,0.0010422228369861,-0.0273473672568798,0.0,0.0,0.0,-0.0101680308580398,60.0,8.23342514038086,-0.0,-7.40607646321223e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.764806600287557e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001028281258186,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,7.594851194880903e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0001028281185426,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0004877721657976,286.6035461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404279455542,1.0591429067119408e-08,0.0010404173517599,-0.0267951507121324,0.0,0.0,0.0,-0.0100634405389428,60.0,8.214540481567383,-0.0,-7.380459265959871e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,9.749153832672164e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0001026633035507,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,7.582677062600851e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001026632962748,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,0.0004869903204962,286.6054382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038760645315,1.039641084332743e-08,0.0010387502843514,-0.0262846443802118,0.0,0.0,0.0,-0.0099667645990848,60.0,8.1966552734375,-0.0,-7.356817377512925e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,9.717789362184703e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001023330187308,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.558282959507778e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0001023330114549,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0004854236030951,286.6091613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354195255786,1.0005636319476709e-08,0.0010354095138609,-0.0252616368234157,0.0,0.0,0.0,-0.0097730448469519,60.0,8.160933494567871,-0.0,-7.309558469614785e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,9.717789362184703e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001023330187308,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.558282959507778e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0001023330114549,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0004854236030951,286.6091613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354195255786,1.0005636319476709e-08,0.0010354095138609,-0.0252616368234157,0.0,0.0,0.0,-0.0097730448469519,60.0,8.160933494567871,-0.0,-7.309558469614785e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.696614142740144e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0001021100251819,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.541812374256551e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,0.0001021100251819,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0004843658243771,286.6117248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1704406738281,293.1499938964844,287.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331640951335,9.741803808083205e-09,0.0010331543162465,-0.0245709046721458,0.0,0.0,0.0,-0.0096422554925084,60.0,8.136884689331055,-0.0,-7.277736813193769e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.688187128631398e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001020212948787,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,7.535258919233456e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001020212876028,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.000483944924781,286.6129455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1703491210937,293.1499938964844,287.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322660673409,9.636816677982551e-09,0.0010322565212845,-0.0242960322648286,0.0,0.0,0.0,-0.009590208530426,60.0,8.126533508300781,-0.0,-7.265093415753654e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,9.660591604188085e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001017306931316,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,7.513795571867377e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001017306931316,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0004825664509553,286.6167297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.292995706289275e-09,0.0010293165687471,-0.0233958195894956,0.0,0.0,0.0,-0.0094197625294327,60.0,8.09345817565918,-0.0,-7.223764697528169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,9.660591604188085e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001017306931316,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,7.513795571867377e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001017306931316,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0004825664509553,286.6167297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.292995706289275e-09,0.0010293165687471,-0.0233958195894956,0.0,0.0,0.0,-0.0094197625294327,60.0,8.09345817565918,-0.0,-7.223764697528169e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.635305468691512e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0001014644221868,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,7.494127930840477e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001014644149108,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0004813033447135,286.6205444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266314493492,8.977949939037444e-09,0.0010266224853694,-0.0225708968937397,0.0,0.0,0.0,-0.0092635797336697,60.0,8.06186294555664,-0.0,-7.185998640579784e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
