time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.635305468691512e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0001014644221868,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,7.494127930840477e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001014644149108,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0004813033447135,286.6205444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266314493492,8.977949939037444e-09,0.0010266224853694,-0.0225708968937397,0.0,0.0,0.0,-0.0092635797336697,60.0,8.06186294555664,-0.0,-7.185998640579784e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,9.62220219662413e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0001013264336506,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,7.48393649701029e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001013264263747,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0004806487995665,286.6224670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,293.1499938964844,287.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252355132251,8.814693863712364e-09,0.0010252266656607,-0.02214340493083,0.0,0.0,0.0,-0.0091826478019356,60.0,8.045748710632324,-0.0,-7.166466531316473e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008056640625,0.0,0.0,9.611330460757016e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001012119464576,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.475481106666848e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,0.0001012119464576,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.000480105751194,286.6243896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1692810058594,293.1499938964844,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.679242213815996e-09,0.0010240687988698,-0.0217887107282876,0.0,0.0,0.0,-0.0091155003756284,60.0,8.030713081359863,-0.0,-7.15028178888133e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.59130993578583e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0001010011255857,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,7.459909102180973e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001010011183097,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0004791056853719,286.62823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1689453125,293.1499938964844,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429802633713734e-09,0.0010219340911135,-0.0211355108767747,0.0,0.0,0.0,-0.0089918337762355,60.0,8.002243995666504,-0.0,-7.120524259107698e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.59130993578583e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0001010011255857,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,7.459909102180973e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001010011183097,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0004791056853719,286.62823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1689453125,293.1499938964844,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429802633713734e-09,0.0010219340911135,-0.0211355108767747,0.0,0.0,0.0,-0.0089918337762355,60.0,8.002243995666504,-0.0,-7.120524259107698e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,9.574135765433311e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001008202743832,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.446551899192855e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001008202671073,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0004782477917615,286.6321105957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1686096191406,293.1499938964844,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215832458802197e-09,0.0010201045079156,-0.0205751676112413,0.0,0.0,0.0,-0.0088857598602771,60.0,7.976269721984863,-0.0,-7.095047749317018e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,9.574135765433311e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001008202743832,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.446551899192855e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001008202671073,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0004782477917615,286.6321105957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1686096191406,293.1499938964844,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215832458802197e-09,0.0010201045079156,-0.0205751676112413,0.0,0.0,0.0,-0.0088857598602771,60.0,7.976269721984863,-0.0,-7.095047749317018e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.559486352372916e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001006660095299,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,7.435157749569044e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0001006660095299,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0004775160632561,286.63604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033320675338018e-09,0.0010185440769419,-0.0200971942394971,0.0,0.0,0.0,-0.0087952818721532,60.0,7.952455520629883,-0.0,-7.073352747966055e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.559486352372916e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001006660095299,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,7.435157749569044e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0001006660095299,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0004775160632561,286.63604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033320675338018e-09,0.0010185440769419,-0.0200971942394971,0.0,0.0,0.0,-0.0087952818721532,60.0,7.952455520629883,-0.0,-7.073352747966055e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.547439549351112e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001005391459329,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.425787771353498e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.000100539138657,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.00047691425425,286.6399841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883222963300796e-09,0.0010172608308494,-0.0197040978819131,0.0,0.0,0.0,-0.0087208729237318,60.0,7.930624008178711,-0.0,-7.055535888866872e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.547439549351112e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001005391459329,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,7.425787771353498e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.000100539138657,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.00047691425425,286.6399841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883222963300796e-09,0.0010172608308494,-0.0197040978819131,0.0,0.0,0.0,-0.0087208729237318,60.0,7.930624008178711,-0.0,-7.055535888866872e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,9.540936298435554e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.0001004706718958,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,7.420730253215879e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001004706646199,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0004765894263982,286.6419677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,293.1499938964844,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802204216034171e-09,0.0010165682760998,-0.0194919127970933,0.0,0.0,0.0,-0.0086807096377015,60.0,7.91944694519043,-0.0,-7.045927929993925e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.537222649669276e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0001004315636237,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,7.417841698043048e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001004315563477,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0004764039185829,286.6439514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1676330566406,293.1499938964844,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161803802475,7.755937225795151e-09,0.0010161726968362,-0.0193707384169101,0.0,0.0,0.0,-0.0086577730253338,60.0,7.909848213195801,-0.0,-7.040443961159326e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,9.530672832624988e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,0.0001003625875455,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.412747072521597e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001003625802695,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0004760767333209,286.64794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1502990722656,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154813062399,7.674328728057844e-09,0.0010154736228287,-0.0191570054739713,0.0,0.0,0.0,-0.0086173107847571,60.0,7.892065048217773,-0.0,-7.03077702723931e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,9.530672832624988e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,0.0001003625875455,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.412747072521597e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001003625802695,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0004760767333209,286.64794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1502990722656,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154813062399,7.674328728057844e-09,0.0010154736228287,-0.0191570054739713,0.0,0.0,0.0,-0.0086173107847571,60.0,7.892065048217773,-0.0,-7.03077702723931e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,9.52742193476297e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0001003283541649,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,7.410218677250668e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.000100328346889,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.000475914333947,286.6510009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1671142578125,293.1502380371094,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151349706575,7.633825127584261e-09,0.0010151272872462,-0.0190509241074323,0.0,0.0,0.0,-0.0085972314700484,60.0,7.8790154457092285,-0.0,-7.025980863772929e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.526440408080816e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001003180150291,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,7.40945542929694e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001003180150291,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004758653230965,286.6519775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1670837402344,293.1507263183594,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150300804525,7.621598463458668e-09,0.0010150223970413,-0.0190189015120267,0.0,0.0,0.0,-0.0085911676287651,60.0,7.876224040985107,-0.0,-7.024533488220186e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,9.524127381155267e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.000100293655123,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.407656084978953e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.000100293655123,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0004757497808896,286.656005859375,294.1499938964844,293.15240478515625,291.6650390625,293.1668701171875,293.1514587402344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014785724692,7.592781514631497e-09,0.0010147781576961,-0.0189434252679348,0.0,0.0,0.0,-0.0085768932476639,60.0,7.862513542175293,-0.0,-7.021122883088537e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,9.524127381155267e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.000100293655123,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.407656084978953e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.000100293655123,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0004757497808896,286.656005859375,294.1499938964844,293.15240478515625,291.6650390625,293.1668701171875,293.1514587402344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014785724692,7.592781514631497e-09,0.0010147781576961,-0.0189434252679348,0.0,0.0,0.0,-0.0085768932476639,60.0,7.862513542175293,-0.0,-7.021122883088537e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,9.519046579953284e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001002401550067,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,7.40370451239869e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0001002401477308,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,0.0004754959663841,286.6601257324219,294.1499938964844,293.1594543457031,291.66943359375,293.1668701171875,293.155029296875,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.52947837412421e-09,0.0010142350802198,-0.0187776312232017,0.0,0.0,0.0,-0.0085455020889639,60.0,7.854196548461914,-0.0,-7.013633762653626e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,9.519046579953284e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001002401550067,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,7.40370451239869e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0001002401477308,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,0.0004754959663841,286.6601257324219,294.1499938964844,293.1594543457031,291.66943359375,293.1668701171875,293.155029296875,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.52947837412421e-09,0.0010142350802198,-0.0187776312232017,0.0,0.0,0.0,-0.0085455020889639,60.0,7.854196548461914,-0.0,-7.013633762653626e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.516584395896643e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,0.0001002142234938,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,7.401789480354637e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001002142234938,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0004753729735966,286.66217041015625,294.1499938964844,293.1646423339844,291.6726989746094,293.1668701171875,293.1568298339844,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139804799109,7.498802467864607e-09,0.001013972912915,-0.0186972860246896,0.0,0.0,0.0,-0.0085302954539656,60.0,7.849948883056641,-0.0,-7.010005731444835e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,9.51302208704874e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0001001767159323,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,7.399018795695156e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0001001767086563,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,0.0004751950327772,286.6642150878906,294.1499938964844,293.1708984375,291.6766052246094,293.1669921875,293.15985107421875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136000346392,7.454419304053772e-09,0.0010135925840586,-0.0185810439288616,0.0,0.0,0.0,-0.00850828923285,60.0,7.847536563873291,-0.0,-7.004759083883982e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,9.505288471700624e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001000952761387,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,7.39300376153551e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,0.0001000952761387,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0004748087667394,286.6683349609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1673889160156,293.1668701171875,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127786081284,7.358076814512061e-09,0.0010127712739631,-0.0183287058025598,0.0,0.0,0.0,-0.0084605403244495,60.0,7.843859672546387,-0.0,-6.99337547871437e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,9.505288471700624e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,0.0001000952761387,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,7.39300376153551e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,0.0001000952761387,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0004748087667394,286.6683349609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1673889160156,293.1668701171875,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127786081284,7.358076814512061e-09,0.0010127712739631,-0.0183287058025598,0.0,0.0,0.0,-0.0084605403244495,60.0,7.843859672546387,-0.0,-6.99337547871437e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.49430905166082e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.997965389629826e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,7.384463970083743e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,9.997965389629826e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0004742603050544,286.6725158691406,294.1499938964844,293.2060241699219,291.69854736328125,293.1685791015625,293.1791381835937,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116072371602,7.221279574309847e-09,0.0010116000194102,-0.0179704092442989,0.0,0.0,0.0,-0.0083927167579531,60.0,7.846359729766846,-0.0,-6.977228395044224e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.49430905166082e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.997965389629826e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,7.384463970083743e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,9.997965389629826e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0004742603050544,286.6725158691406,294.1499938964844,293.2060241699219,291.69854736328125,293.1685791015625,293.1791381835937,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116072371602,7.221279574309847e-09,0.0010116000194102,-0.0179704092442989,0.0,0.0,0.0,-0.0083927167579531,60.0,7.846359729766846,-0.0,-6.977228395044224e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.48341257753782e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.98649193206802e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,7.375989662250504e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,9.98649120447226e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0004737160343211,286.6766967773437,294.1499938964844,293.22918701171875,291.7130126953125,293.169921875,293.1923828125,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.0855299405536715e-09,0.0010104421526193,-0.0176148451864719,0.0,0.0,0.0,-0.0083254342898726,60.0,7.849353313446045,-0.0,-6.961223419921225e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.48341257753782e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.98649193206802e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,7.375989662250504e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,9.98649120447226e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0004737160343211,286.6766967773437,294.1499938964844,293.22918701171875,291.7130126953125,293.169921875,293.1923828125,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.0855299405536715e-09,0.0010104421526193,-0.0176148451864719,0.0,0.0,0.0,-0.0083254342898726,60.0,7.849353313446045,-0.0,-6.961223419921225e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.470918303122744e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.973334090318532e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.366271165665239e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.97333336272277e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0004730918735731,286.6808776855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1714782714844,293.2074890136719,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929858908932829e-09,0.0010091095464304,-0.0172070991247892,0.0,0.0,0.0,-0.0082482537254691,60.0,7.854326248168945,-0.0,-6.94289212788135e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.470918303122744e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.973334090318532e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.366271165665239e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.97333336272277e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0004730918735731,286.6808776855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1714782714844,293.2074890136719,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929858908932829e-09,0.0010091095464304,-0.0172070991247892,0.0,0.0,0.0,-0.0082482537254691,60.0,7.854326248168945,-0.0,-6.94289212788135e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,9.4635492132511e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,9.965574281523004e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,7.360539893852547e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.965574281523004e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0004727237974293,286.6830139160156,294.1499938964844,293.27032470703125,291.7387084960937,293.17266845703125,293.21649169921875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.838052346580525e-09,0.0010083238594233,-0.0169666279107332,0.0,0.0,0.0,-0.0082027381286025,60.0,7.859007835388184,-0.0,-6.932092588840534e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,9.456461702939124e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,9.958110604202376e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,7.35502690076828e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.958109876606612e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0004723697493318,286.68511962890625,294.1499938964844,293.2855834960937,291.7482604980469,293.173828125,293.2261657714844,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.7497447631126314e-09,0.0010075671598315,-0.0167353190481662,0.0,0.0,0.0,-0.0081589519977569,60.0,7.863761901855469,-0.0,-6.921712980556549e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.4415940111503e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.942454198608176e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,7.343463221332058e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,9.942453471012414e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004716270777862,286.6893615722656,294.1499938964844,293.3182983398437,291.7687072753906,293.1766357421875,293.24761962890625,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508492346022e-09,0.0010059840278699,-0.0162501093000173,0.0,0.0,0.0,-0.0080671273171901,60.0,7.875675201416016,-0.0,-6.899964688500404e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.4415940111503e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.942454198608176e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,7.343463221332058e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,9.942453471012414e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004716270777862,286.6893615722656,294.1499938964844,293.3182983398437,291.7687072753906,293.1766357421875,293.24761962890625,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508492346022e-09,0.0010059840278699,-0.0162501093000173,0.0,0.0,0.0,-0.0080671273171901,60.0,7.875675201416016,-0.0,-6.899964688500404e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,9.428743942407893e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.928922372637317e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.333468965953216e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,9.928922372637317e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,0.0004709851928055,286.69293212890625,294.1499938964844,293.3478698730469,291.7872009277344,293.1798400878906,293.2682800292969,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.404416552641123e-09,0.0010046151001006,-0.0158307515084743,0.0,0.0,0.0,-0.0079877628013491,60.0,7.888998508453369,-0.0,-6.881196412678038e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,9.42629703786224e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.926345228450371e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,7.331565575441346e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.926345228450371e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0004708629567176,286.6936340332031,294.1499938964844,293.35369873046875,291.79083251953125,293.1804504394531,293.272216796875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373928052028077e-09,0.0010043543297797,-0.0157508868724107,0.0,0.0,0.0,-0.0079726483672857,60.0,7.891536712646484,-0.0,-6.877625224888106e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.410889470018446e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.910120570566504e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.319582073250785e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.910119842970744e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,0.0004700933059211,286.6979064941406,294.1499938964844,293.3915405273437,291.8144836425781,293.184326171875,293.29656982421875,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.1819678265351286e-09,0.0010027128737419,-0.0152480406686663,0.0,0.0,0.0,-0.0078774848952889,60.0,7.907426357269287,-0.0,-6.85515999521158e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.410889470018446e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.910120570566504e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.319582073250785e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.910119842970744e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,0.0004700933059211,286.6979064941406,294.1499938964844,293.3915405273437,291.8144836425781,293.184326171875,293.29656982421875,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.1819678265351286e-09,0.0010027128737419,-0.0152480406686663,0.0,0.0,0.0,-0.0078774848952889,60.0,7.907426357269287,-0.0,-6.85515999521158e-08,0.0,281.5712585449219,283.8622436523437,296.9244384765625,298.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7712246887017014e-21,1.385612344350851e-21,1.385612344350851e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
